Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;00:47:12;Ballast;Running Ballast;298;0;3,83;3,56;0,25;2,5;556;72,002;522,3;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:18;Ballast;Running Ballast;298;0;3,81;3,56;0,26;2,8;556;72,002;522,8;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:23;Ballast;Running Ballast;295;0;3,82;3,56;0,26;3,1;556;72,007;523,2;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:29;Ballast;Running Ballast;296;0;3,82;3,55;0,26;3,4;556;72,002;523,7;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:34;Ballast;Running Ballast;296;0;3,82;3,55;0,27;3,6;556;72,002;524,1;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:40;Ballast;Running Ballast;298;0;3,82;3,55;0,27;3,7;556;72,005;524,6;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:45;Ballast;Running Ballast;295;0;3,83;3,55;0,27;3,9;556;71,999;525;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:51;Ballast;Running Ballast;295;0;3,83;3,56;0,28;3,9;556;72,009;525,5;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:56;Ballast;Running Ballast;296;0;3,83;3,55;0,28;4;555;72;525,9;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:48:02;Ballast;Running Ballast;293;0;3,83;3,54;0,28;4;556;72,005;526,4;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:07;Ballast;Running Ballast;298;0;3,82;3,53;0,29;4;556;72,007;526,8;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:13;Ballast;Running Ballast;297;0;3,82;3,53;0,29;4;556;71,998;527,3;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:18;Ballast;Running Ballast;294;0;3,84;3,53;0,3;3,9;556;71,996;527,7;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:24;Ballast;Running Ballast;297;0;3,83;3,54;0,3;3,9;555;72,006;528,2;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:29;Ballast;Running Ballast;298;0;3,83;3,53;0,3;3,9;555;72,004;528,6;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:35;Ballast;Running Ballast;299;0;3,81;3,52;0,3;3,9;555;72,009;529,1;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:40;Ballast;Running Ballast;299;0;3,83;3,52;0,3;3,8;555;71,992;529,5;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:46;Ballast;Filter Flushing;297;1;3,82;3,55;0,3;3,8;555;71,996;530;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:51;Ballast;Filter Flushing;322;33;3,7;3,64;0,21;3,7;554;71,998;530,5;System In Line;System Ok;500;296,25;25-02-2023 00:48
25-02-2023;00:48:57;Ballast;Filter Flushing;323;49;3,75;3,69;0,08;3,6;555;71,995;531;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:49:02;Ballast;Running Ballast;321;31;3,85;3,79;0,06;3,6;555;72,012;531,5;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:08;Ballast;Running Ballast;273;6;3,91;3,88;0,05;3,5;555;72,004;531,9;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:13;Ballast;Running Ballast;274;0;3,88;3,83;0,04;3,4;555;71,998;532,3;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:19;Ballast;Running Ballast;277;0;3,89;3,84;0,04;3,3;555;72,002;532,8;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:24;Ballast;Running Ballast;295;0;3,81;3,76;0,04;3,3;555;72,008;533,2;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:30;Ballast;Running Ballast;302;0;3,82;3,78;0,04;3,2;555;72,007;533,7;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:35;Ballast;Running Ballast;297;0;3,82;3,78;0,04;3,1;555;72,01;534,1;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:41;Ballast;Running Ballast;298;0;3,83;3,79;0,04;3;555;72,001;534,6;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:46;Ballast;Running Ballast;297;0;3,83;3,79;0,04;3;555;71,996;535;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:52;Ballast;Running Ballast;297;0;3,83;3,79;0,04;3;555;72,008;535,5;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:57;Ballast;Running Ballast;296;0;3,84;3,79;0,04;2,9;555;72,01;535,9;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:50:03;Ballast;Running Ballast;293;0;3,83;3,79;0,04;2,8;555;72,006;536,4;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:08;Ballast;Running Ballast;295;0;3,82;3,78;0,04;2,7;555;72;536,8;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:14;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,7;555;71,999;537,3;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:19;Ballast;Running Ballast;296;0;3,84;3,78;0,05;2,7;555;72,004;537,7;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:25;Ballast;Running Ballast;295;0;3,83;3,79;0,05;2,7;555;71,999;538,2;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:30;Ballast;Running Ballast;295;0;3,83;3,8;0,04;2,6;555;72,009;538,6;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:36;Ballast;Running Ballast;294;0;3,84;3,8;0,04;2,6;555;72,004;539,1;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:41;Ballast;Running Ballast;298;0;3,83;3,78;0,04;2,6;555;72,005;539,5;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:47;Ballast;Running Ballast;300;0;3,84;3,79;0,05;2,6;555;72,001;540;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:52;Ballast;Running Ballast;298;0;3,82;3,78;0,05;2,5;555;71,997;540,4;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:58;Ballast;Running Ballast;299;0;3,83;3,79;0,05;2,5;556;71,998;540,9;System In Line;System Ok;500;297,5;25-02-2023 00:50
25-02-2023;00:51:03;Ballast;Running Ballast;301;0;3,83;3,77;0,05;2,5;556;72,001;541,3;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:09;Ballast;Running Ballast;297;0;3,85;3,79;0,05;2,5;556;71,994;541,8;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:14;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,5;556;72,005;542,3;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:20;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,4;556;72,006;542,7;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:25;Ballast;Running Ballast;296;0;3,84;3,8;0,05;2,4;556;71,998;543,2;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:31;Ballast;Running Ballast;295;0;3,83;3,8;0,04;2,4;556;72,008;543,7;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:36;Ballast;Running Ballast;295;0;3,84;3,78;0,04;2,4;556;72,002;544,1;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:42;Ballast;Running Ballast;295;0;3,84;3,79;0,05;2,4;556;71,998;544,6;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:47;Ballast;Running Ballast;298;0;3,83;3,78;0,05;2,4;556;71,995;545;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:53;Ballast;Running Ballast;297;0;3,84;3,8;0,05;2,4;556;71,994;545,5;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:58;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,4;556;71,994;545,9;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:52:04;Ballast;Running Ballast;296;0;3,84;3,78;0,05;2,3;556;72;546,4;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:09;Ballast;Running Ballast;297;0;3,84;3,8;0,05;2,3;556;71,999;546,8;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:15;Ballast;Running Ballast;295;0;3,84;3,8;0,04;2,3;556;72,008;547,3;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:20;Ballast;Running Ballast;295;0;3,85;3,8;0,04;2,3;556;72,012;547,7;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:26;Ballast;Running Ballast;298;0;3,84;3,8;0,04;2,3;557;72,001;548,2;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:31;Ballast;Running Ballast;296;0;3,84;3,79;0,04;2,3;556;71,997;548,6;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:37;Ballast;Running Ballast;298;0;3,83;3,78;0,04;2,3;556;72,001;549,1;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:42;Ballast;Running Ballast;295;0;3,84;3,8;0,05;2,3;557;71,995;549,5;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:48;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,3;557;72,013;550;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:53;Ballast;Running Ballast;296;0;3,83;3,79;0,04;2,3;557;72,013;550,4;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:59;Ballast;Running Ballast;294;0;3,85;3,79;0,05;2,3;557;72,009;550,9;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:53:04;Ballast;Running Ballast;295;0;3,83;3,78;0,05;2,3;557;72,011;551,3;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:10;Ballast;Running Ballast;297;0;3,84;3,8;0,05;2,3;557;71,996;551,8;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:15;Ballast;Running Ballast;294;0;3,84;3,78;0,05;2,2;558;71,998;552,2;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:21;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,2;557;72,001;552,7;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:26;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,2;557;71,999;553,1;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:32;Ballast;Running Ballast;296;0;3,85;3,8;0,05;2,2;558;71,999;553,6;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:37;Ballast;Running Ballast;303;0;3,79;3,72;0,05;2,2;558;72,005;554;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:43;Ballast;Running Ballast;309;0;3,81;3,75;0,06;2,2;558;72,001;554,5;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:48;Ballast;Running Ballast;307;0;3,8;3,75;0,05;2,2;558;72,002;555;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:54;Ballast;Running Ballast;308;0;3,82;3,77;0,05;2,2;558;72;555,5;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:59;Ballast;Running Ballast;305;0;3,81;3,75;0,05;2,2;558;72,002;555,9;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:54:05;Ballast;Running Ballast;306;0;3,85;3,78;0,06;2,2;558;71,998;556,4;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:10;Ballast;Running Ballast;298;0;3,84;3,79;0,05;2,2;558;72,004;556,8;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:16;Ballast;Running Ballast;296;0;3,85;3,8;0,05;2,2;558;72,001;557,3;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:21;Ballast;Running Ballast;294;0;3,85;3,79;0,05;2,2;558;72;557,7;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:27;Ballast;Running Ballast;298;0;3,84;3,79;0,05;2,2;558;71,999;558,2;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:32;Ballast;Running Ballast;297;0;3,84;3,78;0,05;2,1;558;71,999;558,6;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:38;Ballast;Running Ballast;296;0;3,84;3,78;0,06;2,1;558;71,993;559,1;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:43;Ballast;Running Ballast;297;0;3,84;3,78;0,05;2,1;558;72,006;559,5;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:49;Ballast;Running Ballast;298;0;3,84;3,78;0,05;2,1;558;71,998;560;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:54;Ballast;Running Ballast;297;0;3,84;3,78;0,05;2,1;558;72,001;560,4;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:55:00;Ballast;Running Ballast;295;0;3,85;3,78;0,06;2,1;559;72,001;560,9;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:05;Ballast;Running Ballast;294;0;3,85;3,79;0,06;2,1;558;72,002;561,3;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:11;Ballast;Running Ballast;296;0;3,84;3,77;0,06;2,1;558;71,983;561,8;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:16;Ballast;Running Ballast;294;0;3,85;3,78;0,06;2,1;558;72,008;562,2;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:22;Ballast;Running Ballast;297;0;3,84;3,78;0,06;2,1;559;71,99;562,7;System In Line;System Ok;500;299,375;25-02-2023 00:55
25-02-2023;00:55:27;Ballast;Running Ballast;297;0;3,83;3,77;0,05;2,1;559;72;563,2;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:33;Ballast;Running Ballast;296;0;3,84;3,78;0,06;2,1;558;72,008;563,6;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:38;Ballast;Running Ballast;296;0;3,83;3,78;0,05;2,1;558;71,995;564,1;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:44;Ballast;Running Ballast;302;0;3,82;3,76;0,06;2,1;558;71,987;564,6;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:49;Ballast;Running Ballast;304;0;3,84;3,78;0,06;2,1;558;72,002;565;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:55;Ballast;Running Ballast;298;0;3,83;3,78;0,06;2,1;558;71,997;565,5;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:56:00;Ballast;Running Ballast;298;0;3,83;3,77;0,06;2,1;558;71,992;565,9;System In Line;System Ok;500;298,75;25-02-2023 00:56
25-02-2023;00:56:06;Ballast;Running Ballast;297;0;3,84;3,77;0,06;2,1;559;72,002;566,4;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:11;Ballast;Running Ballast;297;0;3,83;3,77;0,06;2,1;559;71,997;566,8;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:17;Ballast;Running Ballast;295;0;3,83;3,77;0,06;2,1;559;71,998;567,3;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:22;Ballast;Running Ballast;299;0;3,83;3,75;0,06;2;559;72,001;567,7;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:28;Ballast;Running Ballast;299;0;3,83;3,77;0,06;2;559;71,993;568,2;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:33;Ballast;Running Ballast;300;0;3,83;3,76;0,06;2;559;71,999;568,6;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:39;Ballast;Running Ballast;299;0;3,83;3,77;0,06;2;559;72,004;569,1;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:44;Ballast;Running Ballast;300;0;3,84;3,76;0,06;2;559;71,992;569,5;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:50;Ballast;Running Ballast;297;0;3,83;3,77;0,06;2;559;71,994;570;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:55;Ballast;Running Ballast;299;0;3,83;3,77;0,07;2;559;71,999;570,4;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:57:01;Ballast;Running Ballast;301;0;3,82;3,76;0,07;2;558;71,988;570,9;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:06;Ballast;Running Ballast;301;0;3,83;3,77;0,06;2;558;71,994;571,4;System In Line;System Ok;500;299,375;25-02-2023 00:57
25-02-2023;00:57:12;Ballast;Running Ballast;300;0;3,82;3,76;0,06;2;558;72,002;571,9;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:18;Ballast;Running Ballast;299;0;3,83;3,76;0,07;2;558;72,002;572,3;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:23;Ballast;Running Ballast;300;0;3,83;3,77;0,07;2;558;71,995;572,8;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:28;Ballast;Running Ballast;299;0;3,82;3,75;0,07;2;558;71,996;573,2;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:34;Ballast;Running Ballast;298;0;3,82;3,76;0,06;2;558;71,999;573,7;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:39;Ballast;Running Ballast;297;0;3,83;3,76;0,07;2,1;558;72,006;574,1;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:45;Ballast;Running Ballast;299;0;3,84;3,76;0,07;2,1;558;72,004;574,6;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:50;Ballast;Running Ballast;300;0;3,84;3,77;0,07;2,1;558;71,997;575;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:56;Ballast;Running Ballast;297;0;3,84;3,77;0,07;2,2;558;71,999;575,5;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:58:01;Ballast;Running Ballast;298;0;3,84;3,77;0,07;2,3;558;71,99;575,9;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:07;Ballast;Running Ballast;299;0;3,84;3,77;0,07;2,4;558;71,992;576,4;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:12;Ballast;Running Ballast;299;0;3,83;3,76;0,07;2,5;558;72;576,8;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:18;Ballast;Running Ballast;297;0;3,84;3,77;0,07;2,7;558;71,993;577,3;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:23;Ballast;Running Ballast;297;0;3,84;3,76;0,07;2,8;557;71,988;577,8;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:29;Ballast;Running Ballast;297;0;3,83;3,76;0,07;3;558;71,997;578,2;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:34;Ballast;Running Ballast;299;0;3,84;3,76;0,07;3,2;558;71,995;578,7;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:40;Ballast;Running Ballast;298;0;3,84;3,77;0,07;3,4;557;72,013;579,2;System In Line;System Ok;500;298,125;25-02-2023 00:58
25-02-2023;00:58:45;Ballast;Running Ballast;298;0;3,83;3,76;0,07;3,5;557;72,006;579,6;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:51;Ballast;Running Ballast;299;0;3,84;3,77;0,07;3,6;557;72,004;580,1;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:56;Ballast;Running Ballast;298;0;3,84;3,77;0,07;3,6;557;71,987;580,5;System In Line;System Ok;500;298,125;25-02-2023 00:58
25-02-2023;00:59:02;Ballast;Running Ballast;298;0;3,83;3,76;0,07;3,7;557;72,005;581;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:07;Ballast;Running Ballast;297;0;3,84;3,76;0,07;3,7;557;72,013;581,4;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:13;Ballast;Running Ballast;296;0;3,85;3,76;0,08;3,7;557;72,002;581,9;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:18;Ballast;Running Ballast;296;0;3,83;3,77;0,08;3,7;557;72,009;582,3;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:24;Ballast;Running Ballast;299;0;3,84;3,76;0,08;3,6;557;72,005;582,8;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:29;Ballast;Running Ballast;297;0;3,85;3,76;0,08;3,5;557;72;583,2;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:35;Ballast;Running Ballast;296;0;3,85;3,76;0,09;3,4;557;72,003;583,7;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:40;Ballast;Running Ballast;297;0;3,84;3,76;0,09;3,3;557;72,005;584,1;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:46;Ballast;Running Ballast;297;0;3,84;3,75;0,09;3,2;557;72;584,6;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:52;Ballast;Running Ballast;294;0;3,84;3,77;0,08;3,1;557;72,002;585;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:57;Ballast;Running Ballast;296;0;3,84;3,76;0,08;3;557;72;585,5;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;01:00:03;Ballast;Running Ballast;297;0;3,84;3,76;0,08;2,9;557;71,995;585,9;System In Line;System Ok;500;298,125;25-02-2023 01:00
25-02-2023;01:00:09;Ballast;Running Ballast;296;0;3,84;3,75;0,08;2,9;557;71,997;586,4;System In Line;System Ok;500;298,125;25-02-2023 01:00
25-02-2023;01:00:14;Ballast;Running Ballast;296;0;3,85;3,75;0,09;2,8;558;72,002;586,8;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:20;Ballast;Running Ballast;298;0;3,85;3,75;0,09;2,8;558;72,006;587,3;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:25;Ballast;Running Ballast;296;0;3,85;3,74;0,09;2,8;558;72,006;587,7;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:31;Ballast;Running Ballast;297;0;3,85;3,75;0,09;2,7;558;72,004;588,2;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:36;Ballast;Running Ballast;296;0;3,84;3,75;0,09;2,7;558;71,999;588,6;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:42;Ballast;Running Ballast;297;0;3,84;3,75;0,09;2,7;558;72;589,1;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:47;Ballast;Running Ballast;306;0;3,78;3,68;0,09;2,6;558;71,998;589,6;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:53;Ballast;Running Ballast;313;0;3,8;3,7;0,1;2,6;558;72,008;590,1;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:58;Ballast;Running Ballast;313;0;3,81;3,71;0,1;2,6;558;72,009;590,5;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:01:04;Ballast;Running Ballast;306;0;3,84;3,75;0,1;2,6;558;72,012;591;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:09;Ballast;Running Ballast;298;0;3,84;3,75;0,09;2,5;558;72,003;591,4;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:15;Ballast;Running Ballast;294;0;3,84;3,74;0,09;2,5;558;71,999;591,9;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:20;Ballast;Running Ballast;298;0;3,85;3,75;0,1;2,5;558;72,008;592,3;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:26;Ballast;Running Ballast;296;0;3,84;3,74;0,1;2,5;558;71,997;592,8;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:31;Ballast;Running Ballast;296;0;3,85;3,75;0,1;2,5;559;72,01;593,3;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:37;Ballast;Running Ballast;298;0;3,83;3,74;0,1;2,5;559;72,005;593,8;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:42;Ballast;Running Ballast;297;0;3,84;3,74;0,1;2,5;559;71,991;594,2;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:48;Ballast;Running Ballast;298;0;3,86;3,74;0,1;2,4;559;72;594,7;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:53;Ballast;Running Ballast;298;0;3,84;3,74;0,11;2,4;559;71,986;595,1;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:59;Ballast;Running Ballast;298;0;3,84;3,75;0,1;2,4;559;72,015;595,6;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:02:04;Ballast;Running Ballast;296;0;3,84;3,74;0,1;2,4;559;72,013;596;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:10;Ballast;Running Ballast;298;0;3,85;3,75;0,1;2,4;559;71,997;596,5;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:15;Ballast;Running Ballast;299;0;3,84;3,75;0,1;2,4;559;72,001;596,9;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:21;Ballast;Running Ballast;299;0;3,85;3,75;0,1;2,4;559;72,004;597,4;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:26;Ballast;Running Ballast;297;0;3,85;3,74;0,1;2,3;559;71,99;597,8;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:32;Ballast;Running Ballast;297;0;3,84;3,74;0,1;2,3;559;71,99;598,3;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:37;Ballast;Running Ballast;297;0;3,85;3,73;0,11;2,3;559;71,992;598,7;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:43;Ballast;Running Ballast;297;0;3,83;3,74;0,11;2,3;559;72,001;599,2;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:48;Ballast;Running Ballast;297;0;3,85;3,74;0,1;2,3;559;71,992;599,6;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:54;Ballast;Running Ballast;296;0;3,85;3,74;0,11;2,3;559;72,005;600,1;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:59;Ballast;Running Ballast;298;0;3,85;3,75;0,11;2,3;559;71,998;600,5;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:03:05;Ballast;Running Ballast;297;0;3,84;3,74;0,1;2,3;559;72,003;601;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:10;Ballast;Running Ballast;298;0;3,84;3,72;0,11;2,3;559;72,013;601,4;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:16;Ballast;Running Ballast;297;0;3,84;3,72;0,12;2,3;559;72,003;601,9;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:21;Ballast;Running Ballast;301;0;3,85;3,74;0,12;2,3;559;71,997;602,4;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:27;Ballast;Running Ballast;298;0;3,85;3,74;0,11;2,3;559;72,001;602,9;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:32;Ballast;Running Ballast;298;0;3,84;3,74;0,11;2,3;559;72,001;603,3;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:38;Ballast;Running Ballast;298;0;3,85;3,73;0,11;2,3;559;72,009;603,8;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:43;Ballast;Running Ballast;295;0;3,84;3,73;0,11;2,3;559;71,996;604,2;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:49;Ballast;Running Ballast;299;0;3,83;3,72;0,11;2,2;559;72,003;604,7;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:54;Ballast;Running Ballast;300;0;3,83;3,71;0,11;2,2;559;71,998;605,1;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:04:00;Ballast;Running Ballast;299;0;3,83;3,7;0,12;2,2;559;72,006;605,6;System In Line;System Ok;500;299,375;25-02-2023 01:04
25-02-2023;01:04:05;Ballast;Running Ballast;301;0;3,84;3,71;0,12;2,2;560;71,997;606;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:10;Ballast;Running Ballast;300;0;3,84;3,72;0,13;2,2;560;72,013;606,5;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:15;Ballast;Running Ballast;299;0;3,83;3,71;0,13;2,2;560;71,997;606,9;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:21;Ballast;Running Ballast;300;0;3,85;3,72;0,12;2,2;560;72,018;607,4;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:26;Ballast;Running Ballast;300;0;3,84;3,73;0,12;2,2;560;71,996;607,8;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:32;Ballast;Running Ballast;299;0;3,85;3,72;0,12;2,2;560;72,003;608,3;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:37;Ballast;Running Ballast;301;0;3,84;3,7;0,12;2,2;560;71,994;608,8;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:43;Ballast;Running Ballast;300;0;3,84;3,71;0,12;2,2;560;72,012;609,3;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:48;Ballast;Running Ballast;299;0;3,84;3,71;0,13;2,2;560;72,001;609,7;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:54;Ballast;Running Ballast;300;0;3,84;3,71;0,13;2,2;560;71,996;610,2;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:59;Ballast;Running Ballast;299;0;3,86;3,71;0,14;2,2;560;71,995;610,6;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:05:05;Ballast;Running Ballast;294;0;3,84;3,71;0,14;2,2;559;71,995;611,1;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:11;Ballast;Running Ballast;299;0;3,84;3,71;0,13;2,2;560;72,004;611,5;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:16;Ballast;Running Ballast;297;0;3,83;3,71;0,14;2,2;560;72,001;612;System In Line;System Ok;500;300;25-02-2023 01:05
25-02-2023;01:05:21;Ballast;Running Ballast;297;0;3,85;3,71;0,14;2,2;559;71,993;612,4;System In Line;System Ok;500;300;25-02-2023 01:05
25-02-2023;01:05:27;Ballast;Running Ballast;299;0;3,85;3,71;0,14;2,2;559;72,001;612,9;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:32;Ballast;Running Ballast;298;0;3,85;3,71;0,14;2,1;559;72,001;613,3;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:38;Ballast;Running Ballast;299;0;3,85;3,7;0,14;2,1;559;71,997;613,8;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:43;Ballast;Running Ballast;295;0;3,84;3,7;0,14;2,1;559;72,003;614,2;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:49;Ballast;Running Ballast;299;0;3,84;3,7;0,14;2,1;559;71,995;614,7;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:54;Ballast;Running Ballast;298;0;3,84;3,7;0,14;2,1;559;71,997;615,1;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:06:00;Ballast;Running Ballast;299;0;3,85;3,7;0,14;2,1;559;72,006;615,6;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:05;Ballast;Running Ballast;298;0;3,84;3,7;0,15;2,1;559;71,987;616;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:11;Ballast;Running Ballast;296;0;3,85;3,71;0,15;2,1;558;72;616,5;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:16;Ballast;Running Ballast;297;0;3,85;3,71;0,14;2,1;558;71,997;617;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:22;Ballast;Running Ballast;298;0;3,85;3,7;0,14;2,1;558;71,988;617,4;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:27;Ballast;Running Ballast;298;0;3,85;3,69;0,15;2,1;558;72,002;617,9;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:33;Ballast;Running Ballast;297;0;3,84;3,7;0,15;2,1;558;71,993;618,4;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:38;Ballast;Running Ballast;297;0;3,85;3,69;0,15;2,1;558;72,001;618,8;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:44;Ballast;Running Ballast;300;0;3,86;3,7;0,15;2,1;557;72,005;619,3;System In Line;System Ok;500;298,125;25-02-2023 01:06
25-02-2023;01:06:49;Ballast;Running Ballast;297;0;3,84;3,69;0,15;2,1;557;71,999;619,7;System In Line;System Ok;500;298,125;25-02-2023 01:06
25-02-2023;01:06:55;Ballast;Running Ballast;297;0;3,86;3,69;0,15;2,1;557;72,009;620,2;System In Line;System Ok;500;298,125;25-02-2023 01:06
25-02-2023;01:07:00;Ballast;Running Ballast;298;0;3,85;3,69;0,16;2,1;557;71,998;620,6;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:06;Ballast;Running Ballast;297;0;3,86;3,7;0,16;2,1;557;71,996;621,1;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:11;Ballast;Running Ballast;297;0;3,84;3,69;0,16;2,1;557;71,983;621,5;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:17;Ballast;Running Ballast;297;0;3,84;3,69;0,16;2;557;71,994;622;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:22;Ballast;Running Ballast;297;0;3,85;3,68;0,16;2;556;72,012;622,4;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:28;Ballast;Running Ballast;297;0;3,85;3,69;0,17;2;556;72,009;622,9;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:33;Ballast;Running Ballast;297;0;3,85;3,69;0,16;2;556;71,987;623,3;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:39;Ballast;Running Ballast;296;0;3,81;3,63;0,16;2;556;72,003;623,8;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:44;Ballast;Running Ballast;315;0;3,8;3,63;0,17;2;556;72,012;624,2;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:50;Ballast;Running Ballast;311;0;3,8;3,63;0,18;2;556;71,999;624,8;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:55;Ballast;Running Ballast;310;0;3,8;3,62;0,18;2;556;71,993;625,2;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:08:01;Ballast;Running Ballast;302;0;3,84;3,67;0,17;2;556;71,989;625,7;System In Line;System Ok;500;297,5;25-02-2023 01:08
25-02-2023;01:08:06;Ballast;Running Ballast;296;0;3,85;3,68;0,17;2;556;71,994;626,1;System In Line;System Ok;500;297,5;25-02-2023 01:08
25-02-2023;01:08:12;Ballast;Running Ballast;297;0;3,84;3,66;0,17;2;556;71,995;626,6;System In Line;System Ok;500;297,5;25-02-2023 01:08
25-02-2023;01:08:17;Ballast;Running Ballast;296;0;3,84;3,67;0,17;2;555;71,995;627;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:23;Ballast;Running Ballast;295;0;3,85;3,66;0,18;2;555;72,003;627,5;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:28;Ballast;Running Ballast;295;0;3,84;3,67;0,18;2;555;72,01;627,9;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:34;Ballast;Running Ballast;295;0;3,84;3,66;0,18;2;555;72,01;628,4;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:39;Ballast;Running Ballast;297;0;3,83;3,65;0,18;2;555;71,996;628,8;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:45;Ballast;Running Ballast;297;0;3,85;3,67;0,18;2;554;72,005;629,3;System In Line;System Ok;500;296,25;25-02-2023 01:08
25-02-2023;01:08:50;Ballast;Running Ballast;296;0;3,83;3,65;0,18;2;554;72,011;629,7;System In Line;System Ok;500;296,25;25-02-2023 01:08
25-02-2023;01:08:56;Ballast;Running Ballast;296;0;3,84;3,65;0,18;2,1;554;71,995;630,2;System In Line;System Ok;500;296,25;25-02-2023 01:08
25-02-2023;01:09:01;Ballast;Filter Flushing;315;20;3,74;3,68;0,15;2,1;552;71,996;630,6;System In Line;System Ok;500;295;25-02-2023 01:09
25-02-2023;01:09:07;Ballast;Filter Flushing;320;48;3,79;3,75;0,08;2,1;553;72,008;631,2;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:12;Ballast;Running Ballast;309;33;3,84;3,8;0,04;2,2;554;71,995;631,6;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:18;Ballast;Running Ballast;283;5;3,9;3,86;0,04;2,4;554;71,999;632,1;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:24;Ballast;Running Ballast;278;0;3,9;3,86;0,04;2,6;554;72,009;632,5;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:29;Ballast;Running Ballast;279;0;3,89;3,86;0,04;2,8;553;71,996;633;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:34;Ballast;Running Ballast;284;0;3,88;3,83;0,04;2,8;553;72,003;633,3;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:40;Ballast;Running Ballast;288;0;3,88;3,83;0,04;3;553;72,003;633,8;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:45;Ballast;Running Ballast;286;0;3,88;3,84;0,04;3;553;72,005;634,2;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:51;Ballast;Running Ballast;286;0;3,88;3,85;0,04;3;553;71,999;634,7;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:56;Ballast;Running Ballast;291;0;3,82;3,78;0,04;3,1;553;71,989;635,1;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:10:02;Ballast;Running Ballast;308;0;3,81;3,77;0,04;3,1;553;72,006;635,6;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:07;Ballast;Running Ballast;308;0;3,83;3,78;0,04;3,2;553;71,994;636;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:13;Ballast;Running Ballast;307;0;3,84;3,81;0,05;3,2;553;72,017;636,5;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:18;Ballast;Running Ballast;296;0;3,86;3,82;0,04;3,2;553;71,994;637;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:24;Ballast;Running Ballast;294;0;3,86;3,82;0,04;3,2;553;71,99;637,5;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:30;Ballast;Running Ballast;296;0;3,87;3,83;0,04;3,3;552;72,008;637,9;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:35;Ballast;Running Ballast;293;0;3,87;3,82;0,04;3,3;552;71,993;638,4;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:40;Ballast;Running Ballast;293;0;3,87;3,82;0,04;3,3;552;72,001;638,8;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:46;Ballast;Running Ballast;294;0;3,85;3,82;0,04;3,4;552;72,005;639,3;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:51;Ballast;Running Ballast;293;0;3,85;3,82;0,04;3,4;552;71,986;639,7;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:57;Ballast;Running Ballast;295;0;3,86;3,81;0,04;3,4;552;72,007;640,2;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:11:02;Ballast;Running Ballast;294;0;3,84;3,8;0,04;3,4;552;71,978;640,6;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:08;Ballast;Running Ballast;294;0;3,86;3,82;0,04;3,3;552;72,017;641,1;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:13;Ballast;Running Ballast;297;0;3,85;3,8;0,05;3,3;552;71,99;641,5;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:19;Ballast;Running Ballast;296;0;3,86;3,81;0,05;3,3;552;72,015;642;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:24;Ballast;Running Ballast;294;0;3,87;3,82;0,05;3,2;552;71,991;642,4;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:30;Ballast;Running Ballast;293;0;3,85;3,81;0,05;3,2;552;72,011;642,9;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:35;Ballast;Running Ballast;293;0;3,86;3,81;0,04;3,2;552;71,986;643,3;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:41;Ballast;Running Ballast;297;0;3,85;3,81;0,04;3,1;552;72,009;643,8;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:46;Ballast;Running Ballast;296;0;3,85;3,81;0,05;3;551;71,996;644,2;System In Line;System Ok;500;294,375;25-02-2023 01:11
25-02-2023;01:11:52;Ballast;Running Ballast;295;0;3,87;3,81;0,05;2,9;551;72,002;644,7;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:58;Ballast;Running Ballast;295;0;3,86;3,81;0,05;2,9;552;72,003;645,1;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:12:03;Ballast;Running Ballast;296;0;3,86;3,81;0,05;2,9;552;72,012;645,6;System In Line;System Ok;500;295;25-02-2023 01:12
25-02-2023;01:12:09;Ballast;Running Ballast;295;0;3,86;3,82;0,04;2,8;552;71,998;646;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:14;Ballast;Running Ballast;296;0;3,85;3,82;0,04;2,8;551;72,006;646,5;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:20;Ballast;Running Ballast;295;0;3,85;3,79;0,04;2,7;551;72,001;646,9;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:25;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,7;551;72,007;647,4;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:31;Ballast;Running Ballast;294;0;3,84;3,81;0,04;2,7;551;72,007;647,8;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:36;Ballast;Running Ballast;297;0;3,84;3,8;0,04;2,7;551;72,001;648,3;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:42;Ballast;Running Ballast;293;0;3,85;3,8;0,04;2,6;551;72,004;648,7;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:47;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,6;551;72,007;649,2;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:53;Ballast;Running Ballast;292;0;3,86;3,8;0,05;2,6;551;72,009;649,6;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:58;Ballast;Running Ballast;295;0;3,86;3,82;0,05;2,6;551;72,004;650,1;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:13:04;Ballast;Running Ballast;293;0;3,85;3,81;0,05;2,5;551;72,004;650,5;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:09;Ballast;Running Ballast;294;0;3,86;3,8;0,05;2,5;551;72,001;651;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:15;Ballast;Running Ballast;293;0;3,86;3,8;0,05;2,5;551;71,995;651,4;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:20;Ballast;Running Ballast;294;0;3,86;3,8;0,05;2,5;551;71,995;651,9;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:26;Ballast;Running Ballast;294;0;3,85;3,8;0,05;2,5;551;72,001;652,3;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:31;Ballast;Running Ballast;293;0;3,86;3,81;0,05;2,5;551;71,992;652,8;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:37;Ballast;Running Ballast;294;0;3,86;3,8;0,05;2,4;551;72,003;653,2;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:42;Ballast;Running Ballast;293;0;3,86;3,81;0,05;2,4;551;72;653,7;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:48;Ballast;Running Ballast;291;0;3,85;3,8;0,05;2,4;551;71,995;654,1;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:53;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,4;551;72,005;654,6;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:59;Ballast;Running Ballast;292;0;3,85;3,8;0,05;2,4;551;72,011;655;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:14:04;Ballast;Running Ballast;293;0;3,86;3,81;0,06;2,4;551;72,014;655,5;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:10;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,4;551;72,009;655,9;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:15;Ballast;Running Ballast;295;0;3,86;3,8;0,05;2,4;551;71,996;656,4;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:21;Ballast;Running Ballast;294;0;3,85;3,79;0,06;2,3;551;71,99;656,8;System In Line;System Ok;500;295;25-02-2023 01:14
25-02-2023;01:14:26;Ballast;Running Ballast;296;0;3,86;3,8;0,06;2,3;551;72,01;657,3;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:32;Ballast;Running Ballast;295;0;3,85;3,79;0,06;2,3;551;72;657,7;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:37;Ballast;Running Ballast;296;0;3,85;3,81;0,05;2,3;551;72,002;658,2;System In Line;System Ok;500;295;25-02-2023 01:14
25-02-2023;01:14:43;Ballast;Running Ballast;296;0;3,85;3,8;0,05;2,3;551;72,006;658,6;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:48;Ballast;Running Ballast;296;0;3,86;3,8;0,06;2,3;551;72,008;659,1;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:54;Ballast;Running Ballast;295;0;3,85;3,79;0,05;2,3;551;72,002;659,5;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:59;Ballast;Running Ballast;292;0;3,85;3,81;0,05;2,3;551;72,005;660;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:15:05;Ballast;Running Ballast;295;0;3,86;3,8;0,05;2,3;551;72,005;660,4;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:10;Ballast;Running Ballast;296;0;3,87;3,8;0,06;2,3;551;72,001;660,9;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:16;Ballast;Running Ballast;295;0;3,85;3,8;0,06;2,2;551;71,992;661,3;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:21;Ballast;Running Ballast;294;0;3,85;3,8;0,06;2,2;551;72;661,8;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:27;Ballast;Running Ballast;295;0;3,85;3,79;0,05;2,2;551;71,995;662,2;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:32;Ballast;Running Ballast;294;0;3,85;3,79;0,06;2,2;551;72,004;662,7;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:38;Ballast;Running Ballast;294;0;3,85;3,8;0,06;2,2;551;72;663,1;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:43;Ballast;Running Ballast;295;0;3,84;3,8;0,05;2,2;551;71,997;663,6;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:49;Ballast;Running Ballast;294;0;3,85;3,79;0,05;2,2;551;71,991;664;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:54;Ballast;Running Ballast;294;0;3,86;3,8;0,06;2,2;551;72,002;664,5;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:16:00;Ballast;Running Ballast;294;0;3,85;3,79;0,07;2,2;551;72,007;664,9;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:05;Ballast;Running Ballast;294;0;3,84;3,79;0,06;2,2;551;71,992;665,4;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:11;Ballast;Running Ballast;294;0;3,85;3,78;0,06;2,2;551;71,994;665,8;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:16;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,2;551;71,996;666,3;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:22;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,2;551;72,008;666,7;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:27;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,2;551;72,01;667,2;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:33;Ballast;Running Ballast;293;0;3,85;3,79;0,07;2,1;551;71,999;667,6;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:38;Ballast;Running Ballast;294;0;3,86;3,8;0,07;2,1;551;71,983;668;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:44;Ballast;Running Ballast;295;0;3,85;3,79;0,06;2,1;551;72;668,5;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:49;Ballast;Running Ballast;294;0;3,86;3,8;0,06;2,1;551;72,002;668,9;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:55;Ballast;Running Ballast;292;0;3,86;3,79;0,06;2,1;551;72,004;669,4;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:17:00;Ballast;Running Ballast;293;0;3,85;3,79;0,06;2,1;551;72,001;669,8;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:06;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,1;551;72,006;670,2;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:11;Ballast;Running Ballast;293;0;3,86;3,8;0,07;2,1;551;71,987;670,7;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:17;Ballast;Running Ballast;293;0;3,86;3,78;0,06;2,1;551;71,988;671,1;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:22;Ballast;Running Ballast;293;0;3,86;3,8;0,06;2,1;551;72,003;671,6;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:28;Ballast;Running Ballast;293;0;3,86;3,79;0,07;2,1;551;72,005;672;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:33;Ballast;Running Ballast;294;0;3,87;3,79;0,07;2,1;551;72,011;672,5;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:39;Ballast;Running Ballast;292;0;3,87;3,8;0,07;2,1;551;72,002;672,9;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:44;Ballast;Running Ballast;293;0;3,87;3,8;0,07;2,1;551;71,997;673,4;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:50;Ballast;Running Ballast;294;0;3,85;3,79;0,07;2,1;551;71,994;673,8;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:55;Ballast;Running Ballast;293;0;3,85;3,79;0,06;2,1;551;71,989;674,3;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:18:01;Ballast;Running Ballast;293;0;3,85;3,79;0,06;2,1;551;71,99;674,7;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:06;Ballast;Running Ballast;293;0;3,86;3,79;0,06;2,1;551;72,003;675,2;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:12;Ballast;Running Ballast;294;0;3,85;3,78;0,07;2,1;551;72,004;675,6;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:17;Ballast;Running Ballast;293;0;3,87;3,79;0,07;2,1;551;71,991;676,1;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:23;Ballast;Running Ballast;293;0;3,87;3,8;0,07;2,1;551;71,995;676,5;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:28;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;71,992;677;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:34;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;72,003;677,4;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:39;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;72;677,9;System In Line;System Ok;500;294,375;25-02-2023 01:18
