Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;01:18:45;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;72,005;678,3;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:50;Ballast;Running Ballast;293;0;3,87;3,79;0,07;2,1;551;71,989;678,8;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:56;Ballast;Running Ballast;291;0;3,86;3,78;0,07;2,1;551;71,987;679,2;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:19:01;Ballast;Running Ballast;293;0;3,86;3,78;0,08;2;551;72,01;679,7;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:07;Ballast;Running Ballast;292;0;3,85;3,78;0,08;2;550;72,003;680,1;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:12;Ballast;Running Ballast;293;0;3,86;3,79;0,07;2;551;71,992;680,6;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:18;Ballast;Running Ballast;292;0;3,86;3,78;0,07;2;551;72,002;681;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:23;Ballast;Running Ballast;298;0;3,84;3,76;0,08;2;550;72,012;681,5;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:29;Ballast;Running Ballast;298;0;3,85;3,77;0,07;2;551;71,999;681,9;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:34;Ballast;Running Ballast;295;0;3,85;3,77;0,08;2;551;71,984;682,4;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:40;Ballast;Running Ballast;294;0;3,87;3,79;0,08;2;550;71,986;682,8;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:45;Ballast;Running Ballast;293;0;3,86;3,77;0,08;2;550;72,001;683,3;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:51;Ballast;Running Ballast;292;0;3,85;3,77;0,08;2;551;72,011;683,7;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:56;Ballast;Running Ballast;294;0;3,86;3,78;0,08;2;550;72,003;684,2;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:20:02;Ballast;Running Ballast;292;0;3,86;3,76;0,08;2;551;71,992;684,6;System In Line;System Ok;500;294,375;25-02-2023 01:20
25-02-2023;01:20:07;Ballast;Running Ballast;291;0;3,85;3,76;0,08;2;550;71,987;685,1;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:13;Ballast;Running Ballast;294;0;3,84;3,77;0,08;2;551;71,989;685,5;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:18;Ballast;Running Ballast;295;0;3,85;3,76;0,08;2,1;551;72,004;686;System In Line;System Ok;500;294,375;25-02-2023 01:20
25-02-2023;01:20:24;Ballast;Running Ballast;295;0;3,84;3,76;0,08;2,1;550;72;686,4;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:29;Ballast;Running Ballast;296;0;3,85;3,78;0,08;2,2;550;71,992;686,9;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:35;Ballast;Running Ballast;295;0;3,86;3,77;0,08;2,3;550;71,998;687,3;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:40;Ballast;Running Ballast;295;0;3,85;3,76;0,08;2,4;550;72,005;687,8;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:46;Ballast;Running Ballast;293;0;3,85;3,77;0,09;2,6;550;72,007;688,2;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:51;Ballast;Running Ballast;294;0;3,86;3,78;0,08;2,7;550;71,991;688,7;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:57;Ballast;Running Ballast;295;0;3,86;3,77;0,08;2,7;550;71,989;689,1;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:21:02;Ballast;Running Ballast;296;0;3,85;3,76;0,09;2,8;550;72,009;689,6;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:08;Ballast;Running Ballast;294;0;3,87;3,77;0,09;2,9;550;72;690;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:13;Ballast;Running Ballast;291;0;3,87;3,78;0,09;2,9;550;72,006;690,5;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:19;Ballast;Running Ballast;293;0;3,86;3,78;0,09;2,9;550;71,999;690,9;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:24;Ballast;Running Ballast;290;0;3,87;3,78;0,08;3;550;71,998;691,4;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:30;Ballast;Running Ballast;290;0;3,87;3,77;0,09;3;550;71,992;691,8;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:35;Ballast;Running Ballast;294;0;3,88;3,77;0,09;3;550;72,002;692,3;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:41;Ballast;Running Ballast;292;0;3,86;3,77;0,09;3;550;71,991;692,7;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:46;Ballast;Running Ballast;293;0;3,87;3,78;0,09;3,1;550;72,005;693,1;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:52;Ballast;Running Ballast;294;0;3,88;3,78;0,09;3,1;550;71,998;693,6;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:57;Ballast;Running Ballast;293;0;3,88;3,79;0,09;3,1;550;71,99;694;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:22:03;Ballast;Running Ballast;294;0;3,88;3,79;0,09;3,1;550;72,004;694,4;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:08;Ballast;Running Ballast;292;0;3,88;3,78;0,1;3,1;550;72,006;694,9;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:14;Ballast;Running Ballast;292;0;3,88;3,78;0,09;3,2;550;72,003;695,3;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:19;Ballast;Running Ballast;292;0;3,87;3,77;0,1;3,2;550;71,996;695,8;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:25;Ballast;Running Ballast;290;0;3,88;3,77;0,1;3,1;550;72,004;696,2;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:30;Ballast;Running Ballast;294;0;3,89;3,79;0,11;3,1;550;71,999;696,7;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:36;Ballast;Running Ballast;294;0;3,88;3,78;0,1;3,1;550;71,989;697,1;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:41;Ballast;Running Ballast;293;0;3,87;3,78;0,1;3,1;550;72,009;697,6;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:47;Ballast;Running Ballast;293;0;3,88;3,78;0,1;3;550;72,007;698;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:52;Ballast;Running Ballast;294;0;3,87;3,77;0,1;3;550;71,991;698,5;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:58;Ballast;Running Ballast;291;0;3,88;3,78;0,11;3;550;71,999;698,9;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:23:03;Ballast;Running Ballast;291;0;3,88;3,78;0,1;2,9;550;72,005;699,4;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:09;Ballast;Running Ballast;291;0;3,88;3,77;0,1;2,9;550;71,983;699,8;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:14;Ballast;Running Ballast;292;0;3,87;3,77;0,11;2,9;550;71,995;700,3;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:20;Ballast;Running Ballast;293;0;3,89;3,77;0,11;2,8;550;72,004;700,7;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:25;Ballast;Running Ballast;292;0;3,87;3,77;0,11;2,8;550;72,011;701,2;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:31;Ballast;Running Ballast;291;0;3,88;3,77;0,11;2,8;550;72,006;701,6;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:36;Ballast;Running Ballast;293;0;3,89;3,77;0,11;2,7;550;71,999;702,1;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:42;Ballast;Running Ballast;292;0;3,89;3,77;0,11;2,7;550;71,999;702,5;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:47;Ballast;Running Ballast;294;0;3,9;3,78;0,12;2,7;550;71,999;703;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:53;Ballast;Running Ballast;290;0;3,88;3,77;0,12;2,7;550;72,012;703,4;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:58;Ballast;Running Ballast;292;0;3,85;3,73;0,11;2,6;551;72,002;703,9;System In Line;System Ok;500;294,375;25-02-2023 01:23
25-02-2023;01:24:04;Ballast;Running Ballast;307;0;3,86;3,74;0,11;2,6;550;71,994;704,3;System In Line;System Ok;500;293,75;25-02-2023 01:24
25-02-2023;01:24:09;Ballast;Running Ballast;302;0;3,86;3,74;0,11;2,6;550;71,987;704,8;System In Line;System Ok;500;293,75;25-02-2023 01:24
25-02-2023;01:24:15;Ballast;Running Ballast;301;0;3,85;3,73;0,11;2,6;551;71,985;705,2;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:20;Ballast;Running Ballast;303;0;3,86;3,75;0,12;2,6;551;72,006;705,7;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:26;Ballast;Running Ballast;303;0;3,87;3,76;0,12;2,5;551;72,004;706,1;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:31;Ballast;Running Ballast;291;0;3,89;3,77;0,11;2,5;551;72,008;706,6;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:37;Ballast;Running Ballast;289;0;3,9;3,78;0,12;2,5;551;71,998;707;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:42;Ballast;Running Ballast;290;0;3,89;3,76;0,12;2,5;551;71,991;707,5;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:48;Ballast;Running Ballast;292;0;3,89;3,77;0,12;2,5;551;71,994;707,9;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:53;Ballast;Running Ballast;292;0;3,91;3,76;0,12;2,5;551;72,001;708,4;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:59;Ballast;Running Ballast;291;0;3,89;3,77;0,13;2,4;551;72,001;708,8;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:25:04;Ballast;Running Ballast;293;0;3,88;3,76;0,12;2,4;551;72,007;709,3;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:10;Ballast;Running Ballast;292;0;3,89;3,77;0,12;2,4;551;72,001;709,7;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:15;Ballast;Running Ballast;291;0;3,88;3,75;0,12;2,4;551;71,988;710,2;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:21;Ballast;Running Ballast;291;0;3,88;3,76;0,12;2,4;551;71,999;710,6;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:26;Ballast;Running Ballast;290;0;3,89;3,77;0,12;2,4;551;72,006;711,1;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:32;Ballast;Running Ballast;290;0;3,87;3,75;0,13;2,4;551;72,017;711,5;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:37;Ballast;Running Ballast;291;0;3,88;3,75;0,13;2,4;551;72;712;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:43;Ballast;Running Ballast;291;0;3,89;3,76;0,13;2,4;551;71,998;712,4;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:48;Ballast;Running Ballast;291;0;3,89;3,75;0,13;2,3;551;72,013;712,8;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:54;Ballast;Running Ballast;293;0;3,87;3,73;0,14;2,3;551;71,986;713,3;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:59;Ballast;Running Ballast;298;0;3,85;3,73;0,14;2,3;551;72,003;713,7;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:26:05;Ballast;Running Ballast;298;0;3,88;3,75;0,13;2,3;551;72,014;714,2;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:10;Ballast;Running Ballast;293;0;3,9;3,75;0,13;2,3;551;72,015;714,7;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:16;Ballast;Running Ballast;291;0;3,88;3,75;0,13;2,3;551;71,997;715,1;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:21;Ballast;Running Ballast;292;0;3,88;3,75;0,14;2,3;551;72,001;715,5;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:27;Ballast;Running Ballast;294;0;3,88;3,74;0,14;2,2;551;72,017;716;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:32;Ballast;Running Ballast;293;0;3,89;3,74;0,14;2,2;551;71,99;716,4;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:38;Ballast;Running Ballast;293;0;3,87;3,73;0,14;2,2;551;71,988;716,8;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:43;Ballast;Running Ballast;294;0;3,88;3,73;0,14;2,2;551;72,001;717,3;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:49;Ballast;Running Ballast;293;0;3,87;3,74;0,14;2,2;552;72,009;717,7;System In Line;System Ok;500;295;25-02-2023 01:26
25-02-2023;01:26:54;Ballast;Running Ballast;293;0;3,87;3,73;0,14;2,2;552;71,99;718,2;System In Line;System Ok;500;295;25-02-2023 01:26
25-02-2023;01:27:00;Ballast;Running Ballast;294;0;3,87;3,73;0,14;2,2;552;72,005;718,6;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:05;Ballast;Running Ballast;294;0;3,89;3,73;0,15;2,2;552;71,989;719,1;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:11;Ballast;Running Ballast;293;0;3,88;3,72;0,15;2,2;551;72;719,5;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:16;Ballast;Running Ballast;293;0;3,89;3,73;0,16;2,2;551;71,983;720;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:22;Ballast;Running Ballast;293;0;3,88;3,72;0,16;2,2;552;72,008;720,4;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:27;Ballast;Running Ballast;294;0;3,88;3,73;0,16;2,2;552;71,999;720,9;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:33;Ballast;Running Ballast;291;0;3,88;3,73;0,16;2,2;551;72;721,3;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:38;Ballast;Running Ballast;292;0;3,87;3,73;0,15;2,2;551;71,995;721,8;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:44;Ballast;Running Ballast;293;0;3,88;3,73;0,15;2,2;552;72;722,2;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:49;Ballast;Running Ballast;293;0;3,88;3,71;0,15;2,2;551;71,985;722,7;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:28:12;Ballast;Stop Ballast Pump;1;0;4,42;4,45;0;2,3;701;71,988;722,9;System In Line;System Ok;500;388,125;25-02-2023 01:28
25-02-2023;01:28:17;Ballast;Stop Ballast Pump;0;0;4,38;4,4;0;2,8;720;72;722,9;System In Line;System Ok;500;400;25-02-2023 01:28
25-02-2023;01:28:22;Ballast;Stop Ballast Pump;0;0;4,39;4,37;0;3,3;791;71,999;722,9;System In Line;System Ok;500;439,375;25-02-2023 01:28
25-02-2023;01:28:28;Ballast;Stop Ballast Pump;0;0;4,38;4,37;0,01;3,8;839;71,995;722,9;System In Line;System Ok;500;474,375;25-02-2023 01:28
25-02-2023;01:28:34;Ballast;Stop Ballast Pump;0;0;4,37;4,36;0,01;4,3;896;72,001;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:39;Ballast;Stop Ballast Pump;0;0;4,38;4,36;0,01;4,6;940;72,008;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:45;Ballast;Stop Ballast Pump;0;0;4,38;4,38;0,01;5,1;971;71,984;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:50;Ballast;Stop Ballast Pump;0;0;4,39;4,39;0,01;5,5;1008;72,017;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:56;Ballast;Stop Ballast Pump;0;0;4,41;4,4;0,01;6,1;1027;71,992;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:29:01;Ballast;Shutting Down;0;0;4,34;4,32;0,01;7;794;0;722,9;System In Line;System Ok;500;500;25-02-2023 01:29
25-02-2023;01:29:07;Ballast;Open Recirculation Valves;0;0;3,23;3,83;0,01;7,9;35;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:12;Ballast;Recirculation;0;13;0,35;0,33;-0,03;8,9;2;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:18;Ballast;Recirculation;0;25;0,2;0,19;-0,03;9,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:23;Ballast;Recirculation;0;25;0,18;0,16;0,01;11;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:29;Ballast;Recirculation;0;25;0,17;0,16;0,01;11,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:34;Ballast;Recirculation;0;25;0,17;0,16;0,01;11;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:40;Ballast;Recirculation;0;25;0,17;0,15;0,01;10,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:45;Ballast;Recirculation;0;25;0,17;0,15;0,02;9,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:51;Ballast;Recirculation;0;25;0,17;0,15;0,02;8,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:56;Ballast;Recirculation;0;25;0,17;0,15;0,02;8,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:30:02;Ballast;Recirculation;0;25;0,17;0,15;0,02;8,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:07;Ballast;Recirculation;0;25;0,16;0,15;0,01;8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:13;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:18;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:24;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:29;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:35;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:40;Ballast;Recirculation;0;25;0,17;0,15;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:46;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:51;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:57;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:31:02;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:31
25-02-2023;01:31:08;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:31
25-02-2023;01:36:09;Ballast;System Ready;0;0;0,16;0,15;0,01;8,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:36
25-02-2023;01:41:09;Ballast;System Ready;0;0;0,16;0,15;0,01;8,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:41
25-02-2023;01:46:10;Ballast;System Ready;0;0;0,16;0,14;0,02;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:46
25-02-2023;01:51:10;Ballast;System Ready;0;0;0,16;0,14;0,02;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:51
25-02-2023;01:56:11;Ballast;System Ready;0;0;0,16;0,14;0,02;7,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:56
25-02-2023;02:01:12;Ballast;System Ready;0;0;0,16;0,14;0,02;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:01
25-02-2023;02:06:12;Ballast;System Ready;0;0;0,16;0,14;0,02;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:06
25-02-2023;02:11:12;Ballast;System Ready;0;0;0,15;0,14;0,01;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:11
25-02-2023;02:16:13;Ballast;System Ready;0;0;0,15;0,14;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:16
25-02-2023;02:21:13;Ballast;System Ready;0;0;0,15;0,14;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:21
25-02-2023;02:26:14;Ballast;System Ready;0;0;0,15;0,14;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:26
27-03-2023;10:41:41;Ballast;Open Recirculation Valves;0;0;0,14;0,13;0,01;29,6;1;0;659,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:41:47;Ballast;Recirculation;0;10;0,15;0,14;0,01;29,6;1;0;659,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:41:52;Ballast;Powering Up UV Lamps;0;25;0,18;0,17;0,01;29,6;1;14,452;659,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:41:58;Ballast;Powering Up UV Lamps;0;25;0,17;0,16;0,01;29,6;2;13,175;659,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:42:03;Ballast;Powering Up UV Lamps;0;25;0,18;0,17;0,01;29,6;2;13,212;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:09;Ballast;Powering Up UV Lamps;0;25;0,17;0,16;0,01;29,5;2;15,772;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:14;Ballast;Powering Up UV Lamps;0;25;0,18;0,17;0,01;29,4;2;21,622;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:20;Ballast;Powering Up UV Lamps;0;25;0,17;0,17;0,01;29,3;5;33,83;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:25;Ballast;Powering Up UV Lamps;0;25;0,17;0,17;0,01;29,2;15;48,349;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:31;Ballast;Powering Up UV Lamps;0;25;0,19;0,18;0,01;29,2;20;59,296;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:36;Ballast;Powering Up UV Lamps;0;25;0,17;0,17;0;29,2;26;67,024;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:42;Ballast;Powering Up UV Lamps;0;25;0,19;0,18;0;29,2;34;71,523;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:47;Ballast;Powering Up UV Lamps;0;25;0,19;0,18;0;29,3;40;72,014;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:53;Ballast;Powering Up UV Lamps;0;25;0,19;0,18;0;29,6;41;72,01;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:58;Ballast;Powering Up UV Lamps;0;25;0,19;0,19;0;29,9;42;71,996;659,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:43:04;Ballast;Powering Up UV Lamps;0;25;0,2;0,2;0;30,1;42;72;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:09;Ballast;Powering Up UV Lamps;0;25;0,19;0,19;0;30,4;43;71,994;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:15;Ballast;Powering Up UV Lamps;0;25;0,21;0,21;0;30,7;43;71,984;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:20;Ballast;Powering Up UV Lamps;0;25;0,2;0,2;0;31;43;71,989;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:26;Ballast;Powering Up UV Lamps;0;25;0,21;0,21;0;31,3;44;71,991;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:31;Ballast;Powering Up UV Lamps;0;25;0,21;0,21;0;31,5;44;72,008;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:37;Ballast;Powering Up UV Lamps;0;25;0,23;0,23;0;31,9;45;72,003;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:42;Ballast;Powering Up UV Lamps;0;25;0,22;0,22;0;32,2;45;71,996;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:48;Ballast;Powering Up UV Lamps;0;25;0,23;0,23;0;32,5;45;72,002;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:53;Ballast;Powering Up UV Lamps;0;25;0,24;0,23;0;32,8;46;72,001;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:43:59;Ballast;Powering Up UV Lamps;0;25;0,23;0,23;0;33,1;47;71,995;659,9;System In Line;System Ok;500;35;27-03-2023 10:43
27-03-2023;10:44:04;Ballast;Powering Up UV Lamps;0;25;0,24;0,24;0;33,4;47;72,003;659,9;System In Line;System Ok;500;35;27-03-2023 10:44
27-03-2023;10:44:10;Ballast;Powering Up UV Lamps;0;25;0,25;0,24;0;33,7;47;72,001;659,9;System In Line;System Ok;500;35;27-03-2023 10:44
27-03-2023;10:44:15;Ballast;Powering Up UV Lamps;0;25;0,26;0,26;0;34;48;72,001;659,9;System In Line;System Ok;500;35;27-03-2023 10:44
27-03-2023;10:44:21;Ballast;Start Ballast Pump;0;25;0,25;0,25;0;34,2;48;72;659,9;System In Line;System Ok;500;35;27-03-2023 10:44
27-03-2023;10:44:26;Ballast;Start Ballast Pump;0;25;0,26;0,27;0;34,6;48;71,992;659,9;System In Line;System Ok;500;35;27-03-2023 10:44
27-03-2023;10:44:32;Ballast;Running Ballast;0;25;0,27;0,27;0;34,8;49;71,993;659,9;System In Line;System Ok;500;35;27-03-2023 10:44
27-03-2023;10:44:37;Ballast;Running Ballast;9;24;3,37;3,4;-0,02;35,1;49;71,997;659,9;System In Line;System In Alarm;500;35;27-03-2023 10:44
27-03-2023;10:44:43;Ballast;Running Ballast;141;3;4,01;3,93;0;35,4;43;72,011;0,1;System In Line;System In Alarm;500;35;27-03-2023 10:44
27-03-2023;10:44:48;Ballast;Running Ballast;195;0;4,6;4,58;0,03;35,4;209;72,01;0,4;System In Line;System In Alarm;500;77,50002;27-03-2023 10:44
27-03-2023;10:44:54;Ballast;Running Ballast;135;0;4,65;4,63;0,03;34,4;247;71,991;0,6;System In Line;System Ok;500;105;27-03-2023 10:44
27-03-2023;10:44:59;Ballast;Running Ballast;136;0;4,67;4,66;0,02;33,1;219;71,992;0,8;System In Line;System Ok;500;90,625;27-03-2023 10:44
27-03-2023;10:45:05;Ballast;Running Ballast;112;0;4,72;4,71;0,01;31,3;188;72,005;1;System In Line;System Ok;500;70,00001;27-03-2023 10:45
27-03-2023;10:45:10;Ballast;Running Ballast;80;0;4,8;4,84;0;29,8;129;71,989;1,2;System In Line;System Ok;500;35;27-03-2023 10:45
27-03-2023;10:45:16;Ballast;Running Ballast;59;0;4,8;4,8;0;28,6;98;71,984;1,3;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:21;Ballast;Running Ballast;49;0;4,86;4,89;-0,01;27,6;89;72,018;1,3;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:27;Ballast;Running Ballast;41;0;4,86;4,77;0,02;27,1;91;71,991;1,4;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:32;Ballast;Running Ballast;40;0;4,86;4,83;0,04;26,7;92;71,994;1,5;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:38;Ballast;Running Ballast;39;0;4,86;4,83;0,02;26,7;100;72,01;1,5;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:43;Ballast;Running Ballast;37;0;4,83;4,84;0,04;26,7;109;71,992;1,6;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:49;Ballast;Running Ballast;37;0;4,87;4,85;0,04;26,9;119;71,992;1,6;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:45:54;Ballast;Running Ballast;35;0;4,83;4,78;0,01;27,5;127;72,009;1,7;System In Line;System In Alarm;500;35;27-03-2023 10:45
27-03-2023;10:46:00;Ballast;Running Ballast;34;0;4,8;4,83;0;28,3;138;72,001;1,8;System In Line;System In Alarm;500;35,625;27-03-2023 10:46
27-03-2023;10:46:05;Ballast;Running Ballast;34;0;4,84;4,85;0,01;28,8;145;71,996;1,8;System In Line;System In Alarm;500;40,625;27-03-2023 10:46
27-03-2023;10:46:11;Ballast;Running Ballast;33;0;4,82;4,81;0,02;29,3;168;72,005;1,9;System In Line;System In Alarm;500;55;27-03-2023 10:46
27-03-2023;10:46:16;Ballast;Running Ballast;34;0;4,87;4,85;0,02;29,7;182;72,016;1,9;System In Line;System In Alarm;500;60,625;27-03-2023 10:46
27-03-2023;10:46:22;Ballast;Running Ballast;37;0;4,88;4,81;0,03;29,9;194;71,994;2;System In Line;System In Alarm;500;71,25001;27-03-2023 10:46
27-03-2023;10:46:27;Ballast;Running Ballast;48;0;4,77;4,77;0,03;30;216;72,012;2;System In Line;System In Alarm;500;81,25;27-03-2023 10:46
27-03-2023;10:46:33;Ballast;Running Ballast;66;0;4,85;4,78;0,03;29,4;242;72,004;2,1;System In Line;System Ok;500;100,625;27-03-2023 10:46
27-03-2023;10:46:38;Ballast;Running Ballast;87;0;4,77;4,73;0,04;27,5;256;71,998;2,2;System In Line;System Ok;500;109,375;27-03-2023 10:46
27-03-2023;10:46:44;Ballast;Running Ballast;107;0;4,7;4,67;0,05;25,5;266;71,995;2,4;System In Line;System Ok;500;116,25;27-03-2023 10:46
27-03-2023;10:46:49;Ballast;Running Ballast;114;0;4,73;4,72;0,04;23,7;278;72,008;2,5;System In Line;System Ok;500;123,125;27-03-2023 10:46
27-03-2023;10:46:55;Ballast;Running Ballast;115;0;4,66;4,64;0,02;22,2;284;72,003;2,7;System In Line;System Ok;500;127,5;27-03-2023 10:46
27-03-2023;10:47:00;Ballast;Running Ballast;131;0;4,7;4,65;0,03;21;285;72,004;2,9;System In Line;System Ok;500;128,75;27-03-2023 10:47
27-03-2023;10:47:06;Ballast;Running Ballast;137;0;4,66;4,62;0,03;20,1;288;71,994;3,1;System In Line;System Ok;500;130;27-03-2023 10:47
27-03-2023;10:47:11;Ballast;Running Ballast;129;0;4,7;4,66;0,04;19,4;291;71,999;3,3;System In Line;System Ok;500;131,875;27-03-2023 10:47
27-03-2023;10:47:17;Ballast;Running Ballast;129;0;4,62;4,62;0,04;18,9;292;71,993;3,5;System In Line;System Ok;500;132,5;27-03-2023 10:47
27-03-2023;10:47:22;Ballast;Running Ballast;129;0;4,7;4,68;0,03;18,4;292;71,999;3,7;System In Line;System Ok;500;132,5;27-03-2023 10:47
27-03-2023;10:47:28;Ballast;Running Ballast;128;0;4,66;4,65;0,02;18,1;291;72,002;3,9;System In Line;System Ok;500;131,875;27-03-2023 10:47
27-03-2023;10:47:33;Ballast;Running Ballast;129;0;4,66;4,62;0,03;17,7;290;71,996;4,1;System In Line;System Ok;500;131,25;27-03-2023 10:47
27-03-2023;10:47:39;Ballast;Running Ballast;128;0;4,66;4,63;0,04;17,4;290;72,009;4,3;System In Line;System Ok;500;131,25;27-03-2023 10:47
27-03-2023;10:47:44;Ballast;Running Ballast;132;0;4,61;4,58;0,03;17,2;287;72,006;4,5;System In Line;System Ok;500;129,375;27-03-2023 10:47
27-03-2023;10:47:50;Ballast;Running Ballast;133;0;4,65;4,64;0,02;16,9;285;72,004;4,7;System In Line;System Ok;500;128,125;27-03-2023 10:47
27-03-2023;10:47:55;Ballast;Running Ballast;132;0;4,69;4,64;0,02;16,8;286;72,015;4,9;System In Line;System Ok;500;128,75;27-03-2023 10:47
27-03-2023;10:48:01;Ballast;Running Ballast;133;0;4,63;4,58;0,03;16,6;287;72,001;5,1;System In Line;System Ok;500;129,375;27-03-2023 10:48
27-03-2023;10:48:06;Ballast;Running Ballast;133;0;4,71;4,66;0,04;16,4;288;71,996;5,3;System In Line;System Ok;500;130;27-03-2023 10:48
27-03-2023;10:48:12;Ballast;Running Ballast;132;0;4,68;4,64;0,04;16,3;289;72,014;5,5;System In Line;System Ok;500;130,625;27-03-2023 10:48
27-03-2023;10:48:17;Ballast;Running Ballast;132;0;4,64;4,6;0,04;16,2;290;72,017;5,7;System In Line;System Ok;500;130,625;27-03-2023 10:48
27-03-2023;10:48:23;Ballast;Running Ballast;132;0;4,64;4,61;0,04;16,2;291;72,015;5,9;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:48:28;Ballast;Running Ballast;132;0;4,67;4,64;0,04;16,1;291;72,013;6,1;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:48:34;Ballast;Running Ballast;133;0;4,67;4,61;0,04;16,1;291;71,999;6,3;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:48:39;Ballast;Running Ballast;132;0;4,65;4,62;0,03;16;291;71,989;6,5;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:48:45;Ballast;Running Ballast;131;0;4,68;4,61;0,04;15,9;290;71,998;6,7;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:48:50;Ballast;Running Ballast;132;0;4,66;4,61;0,05;15,8;291;71,997;6,9;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:48:56;Ballast;Running Ballast;132;0;4,65;4,62;0,05;15,8;291;71,999;7,1;System In Line;System Ok;500;131,875;27-03-2023 10:48
27-03-2023;10:49:01;Ballast;Running Ballast;133;0;4,67;4,62;0,04;15,8;292;72,009;7,3;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:07;Ballast;Running Ballast;132;0;4,66;4,6;0,04;15,7;292;71,997;7,5;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:13;Ballast;Running Ballast;132;0;4,66;4,63;0,05;15,7;292;72;7,7;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:18;Ballast;Running Ballast;133;0;4,63;4,57;0,05;15,7;292;71,995;8;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:23;Ballast;Running Ballast;132;0;4,7;4,64;0,05;15,6;292;71,991;8,1;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:29;Ballast;Running Ballast;132;0;4,63;4,57;0,06;15,6;292;72,003;8,4;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:34;Ballast;Running Ballast;133;0;4,71;4,65;0,05;15,6;292;71,994;8,5;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:49:40;Ballast;Running Ballast;132;0;4,65;4,61;0,05;15,5;291;71,999;8,8;System In Line;System Ok;500;131,875;27-03-2023 10:49
27-03-2023;10:49:45;Ballast;Running Ballast;132;0;4,69;4,63;0,05;15,5;290;72,01;8,9;System In Line;System Ok;500;131,25;27-03-2023 10:49
27-03-2023;10:49:51;Ballast;Running Ballast;132;0;4,65;4,62;0,04;15,5;291;72,01;9,2;System In Line;System Ok;500;131,875;27-03-2023 10:49
27-03-2023;10:49:56;Ballast;Running Ballast;130;0;4,63;4,58;0,04;15,4;292;72,011;9,3;System In Line;System Ok;500;132,5;27-03-2023 10:49
27-03-2023;10:50:02;Ballast;Running Ballast;132;0;4,67;4,62;0,05;15,4;293;71,991;9,6;System In Line;System Ok;500;133,125;27-03-2023 10:50
27-03-2023;10:50:07;Ballast;Running Ballast;131;0;4,65;4,59;0,05;15,4;294;71,993;9,7;System In Line;System Ok;500;133,75;27-03-2023 10:50
27-03-2023;10:50:13;Ballast;Running Ballast;131;0;4,69;4,63;0,05;15,4;295;71,994;10;System In Line;System Ok;500;134,375;27-03-2023 10:50
27-03-2023;10:50:18;Ballast;Running Ballast;131;0;4,67;4,62;0,05;15,4;295;72,012;10,1;System In Line;System Ok;500;134,375;27-03-2023 10:50
27-03-2023;10:50:24;Ballast;Running Ballast;131;0;4,67;4,61;0,05;15,3;295;71,996;10,4;System In Line;System Ok;500;134,375;27-03-2023 10:50
27-03-2023;10:50:29;Ballast;Running Ballast;132;0;4,69;4,62;0,06;15,3;294;71,99;10,5;System In Line;System Ok;500;134,375;27-03-2023 10:50
27-03-2023;10:50:35;Ballast;Running Ballast;131;0;4,64;4,59;0,06;15,3;294;72,003;10,8;System In Line;System Ok;500;133,75;27-03-2023 10:50
27-03-2023;10:50:40;Ballast;Running Ballast;131;0;4,65;4,58;0,05;15,3;294;72,009;10,9;System In Line;System Ok;500;133,75;27-03-2023 10:50
27-03-2023;10:50:46;Ballast;Running Ballast;132;0;4,69;4,64;0,05;15,3;294;72,002;11,2;System In Line;System Ok;500;133,75;27-03-2023 10:50
27-03-2023;10:50:51;Ballast;Running Ballast;131;0;4,66;4,6;0,06;15,3;294;71,997;11,4;System In Line;System Ok;500;133,75;27-03-2023 10:50
27-03-2023;10:50:57;Ballast;Running Ballast;131;0;4,68;4,64;0,05;15,2;295;71,995;11,6;System In Line;System Ok;500;134,375;27-03-2023 10:50
27-03-2023;10:51:02;Ballast;Running Ballast;131;0;4,68;4,62;0,05;15,2;294;71,989;11,8;System In Line;System Ok;500;133,75;27-03-2023 10:51
27-03-2023;10:51:08;Ballast;Running Ballast;131;0;4,69;4,62;0,06;15,2;295;72,005;12;System In Line;System Ok;500;134,375;27-03-2023 10:51
27-03-2023;10:51:14;Ballast;Running Ballast;131;0;4,66;4,6;0,06;15,2;294;72,003;12,2;System In Line;System Ok;500;133,75;27-03-2023 10:51
27-03-2023;10:51:19;Ballast;Running Ballast;131;0;4,66;4,6;0,06;15,2;294;71,993;12,4;System In Line;System Ok;500;133,75;27-03-2023 10:51
27-03-2023;10:51:24;Ballast;Running Ballast;131;0;4,65;4,59;0,06;15,2;295;71,979;12,6;System In Line;System Ok;500;133,75;27-03-2023 10:51
27-03-2023;10:51:30;Ballast;Running Ballast;131;0;4,65;4,58;0,06;15,2;295;71,979;12,8;System In Line;System Ok;500;134,375;27-03-2023 10:51
27-03-2023;10:51:35;Ballast;Running Ballast;141;0;4,67;4,61;0,05;15,1;294;71,979;13;System In Line;System Ok;500;133,75;27-03-2023 10:51
27-03-2023;10:51:41;Ballast;Running Ballast;145;0;4,63;4,56;0,06;15,1;294;71,99;13,2;System In Line;System Ok;500;133,75;27-03-2023 10:51
27-03-2023;10:51:46;Ballast;Running Ballast;138;0;4,67;4,6;0,07;15,1;295;72,009;13,4;System In Line;System Ok;500;134,375;27-03-2023 10:51
27-03-2023;10:51:52;Ballast;Running Ballast;135;0;4,66;4,58;0,07;15,1;296;72,009;13,6;System In Line;System Ok;500;135;27-03-2023 10:51
27-03-2023;10:51:57;Ballast;Running Ballast;136;0;4,65;4,58;0,07;15,1;296;72,001;13,8;System In Line;System Ok;500;135;27-03-2023 10:51
27-03-2023;10:52:03;Ballast;Running Ballast;136;0;4,65;4,6;0,06;15,1;296;72,002;14;System In Line;System Ok;500;135;27-03-2023 10:52
27-03-2023;10:52:08;Ballast;Running Ballast;135;0;4,64;4,58;0,06;15,1;296;72,007;14,2;System In Line;System Ok;500;135;27-03-2023 10:52
27-03-2023;10:52:14;Ballast;Running Ballast;135;0;4,65;4,57;0,07;15,1;295;71,998;14,4;System In Line;System Ok;500;134,375;27-03-2023 10:52
27-03-2023;10:52:19;Ballast;Running Ballast;136;0;4,69;4,6;0,07;15,1;294;71,991;14,6;System In Line;System Ok;500;133,75;27-03-2023 10:52
27-03-2023;10:52:25;Ballast;Running Ballast;135;0;4,64;4,57;0,07;15,1;294;71,997;14,9;System In Line;System Ok;500;133,75;27-03-2023 10:52
27-03-2023;10:52:30;Ballast;Running Ballast;135;0;4,63;4,57;0,07;15,1;294;72,002;15,1;System In Line;System Ok;500;133,75;27-03-2023 10:52
27-03-2023;10:52:36;Ballast;Running Ballast;135;0;4,66;4,57;0,08;15;293;72,009;15,3;System In Line;System Ok;500;133,125;27-03-2023 10:52
27-03-2023;10:52:41;Ballast;Running Ballast;135;0;4,65;4,58;0,08;15;291;72,014;15,5;System In Line;System Ok;500;132,5;27-03-2023 10:52
27-03-2023;10:52:47;Ballast;Running Ballast;135;0;4,66;4,58;0,08;15;291;72,002;15,7;System In Line;System Ok;500;131,875;27-03-2023 10:52
27-03-2023;10:52:52;Ballast;Running Ballast;134;0;4,67;4,59;0,08;15;292;72,006;15,9;System In Line;System Ok;500;132,5;27-03-2023 10:52
27-03-2023;10:52:58;Ballast;Running Ballast;135;0;4,67;4,58;0,08;15;292;71,996;16,1;System In Line;System Ok;500;132,5;27-03-2023 10:52
27-03-2023;10:53:03;Ballast;Running Ballast;135;0;4,65;4,55;0,08;15;293;71,993;16,3;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:09;Ballast;Running Ballast;134;0;4,68;4,6;0,09;15;293;72,003;16,5;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:14;Ballast;Running Ballast;134;0;4,64;4,57;0,09;14,9;294;72,002;16,7;System In Line;System Ok;500;133,75;27-03-2023 10:53
27-03-2023;10:53:20;Ballast;Running Ballast;134;0;4,65;4,54;0,08;14,9;293;72,005;16,9;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:25;Ballast;Running Ballast;135;0;4,68;4,58;0,09;14,9;293;72,009;17,1;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:31;Ballast;Running Ballast;135;0;4,64;4,56;0,09;14,9;293;71,995;17,3;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:36;Ballast;Running Ballast;134;0;4,65;4,55;0,09;14,9;293;71,993;17,5;System In Line;System Ok;500;132,5;27-03-2023 10:53
27-03-2023;10:53:42;Ballast;Running Ballast;128;0;4,69;4,6;0,09;14,9;293;72,001;17,7;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:48;Ballast;Running Ballast;122;0;4,68;4,6;0,09;14,9;293;72,01;17,9;System In Line;System Ok;500;133,125;27-03-2023 10:53
27-03-2023;10:53:53;Ballast;Running Ballast;123;0;4,71;4,61;0,08;14,9;294;72,001;18,1;System In Line;System Ok;500;133,75;27-03-2023 10:53
27-03-2023;10:53:58;Ballast;Running Ballast;124;0;4,71;4,63;0,09;14,9;294;71,992;18,3;System In Line;System Ok;500;133,75;27-03-2023 10:53
27-03-2023;10:54:04;Ballast;Running Ballast;123;0;4,67;4,59;0,1;14,9;294;72,013;18,5;System In Line;System Ok;500;133,75;27-03-2023 10:54
27-03-2023;10:54:09;Ballast;Running Ballast;130;0;4,69;4,59;0,09;14,9;294;71,999;18,7;System In Line;System Ok;500;133,75;27-03-2023 10:54
27-03-2023;10:54:15;Ballast;Running Ballast;131;0;4,69;4,57;0,1;14,9;295;71,987;18,9;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:54:20;Ballast;Running Ballast;131;0;4,67;4,57;0,1;14,9;295;72,01;19,1;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:54:26;Ballast;Running Ballast;130;0;4,68;4,57;0,11;14,9;295;72,005;19,3;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:54:31;Ballast;Running Ballast;131;0;4,69;4,61;0,1;14,9;295;71,989;19,5;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:54:37;Ballast;Running Ballast;131;0;4,63;4,52;0,1;14,9;296;71,998;19,7;System In Line;System Ok;500;135;27-03-2023 10:54
27-03-2023;10:54:42;Ballast;Running Ballast;130;0;4,67;4,58;0,11;14,9;296;72,008;19,9;System In Line;System Ok;500;135;27-03-2023 10:54
27-03-2023;10:54:48;Ballast;Running Ballast;144;0;4,65;4,54;0,11;14,9;295;72,005;20,1;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:54:54;Ballast;Running Ballast;146;0;4,65;4,54;0,11;14,9;295;72;20,3;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:54:59;Ballast;Running Ballast;141;0;4,66;4,55;0,1;14,9;295;72,003;20,5;System In Line;System Ok;500;134,375;27-03-2023 10:54
27-03-2023;10:55:04;Ballast;Running Ballast;140;0;4,67;4,59;0,1;14,9;295;71,993;20,7;System In Line;System Ok;500;134,375;27-03-2023 10:55
27-03-2023;10:55:10;Ballast;Running Ballast;139;0;4,61;4,52;0,1;14,9;295;71,993;21;System In Line;System Ok;500;134,375;27-03-2023 10:55
27-03-2023;10:55:15;Ballast;Running Ballast;139;0;4,67;4,53;0,11;14,9;295;71,993;21,2;System In Line;System Ok;500;134,375;27-03-2023 10:55
27-03-2023;10:55:21;Ballast;Running Ballast;138;0;4,65;4,53;0,12;14,9;295;71,987;21,4;System In Line;System Ok;500;134,375;27-03-2023 10:55
27-03-2023;10:55:26;Ballast;Running Ballast;126;0;4,7;4,6;0,11;14,9;295;71,994;21,6;System In Line;System Ok;500;134,375;27-03-2023 10:55
27-03-2023;10:55:32;Ballast;Running Ballast;125;0;4,65;4,57;0,1;14,9;295;72;21,8;System In Line;System Ok;500;134,375;27-03-2023 10:55
27-03-2023;10:55:37;Ballast;Running Ballast;126;0;4,69;4,61;0,1;14,9;294;71,986;21,9;System In Line;System Ok;500;133,75;27-03-2023 10:55
27-03-2023;10:55:43;Ballast;Running Ballast;127;0;4,7;4,58;0,11;14,9;293;71,991;22,2;System In Line;System Ok;500;133,125;27-03-2023 10:55
27-03-2023;10:55:48;Ballast;Running Ballast;126;0;4,66;4,54;0,12;14,9;294;72,001;22,3;System In Line;System Ok;500;133,75;27-03-2023 10:55
27-03-2023;10:55:54;Ballast;Running Ballast;130;0;4,65;4,54;0,12;14,9;294;72,011;22,5;System In Line;System Ok;500;133,75;27-03-2023 10:55
27-03-2023;10:55:59;Ballast;Running Ballast;133;0;4,66;4,55;0,12;14,9;294;72,002;22,7;System In Line;System Ok;500;133,75;27-03-2023 10:55
27-03-2023;10:56:05;Ballast;Running Ballast;133;0;4,63;4,5;0,13;14,9;294;72,006;23;System In Line;System Ok;500;133,75;27-03-2023 10:56
27-03-2023;10:56:10;Ballast;Running Ballast;133;0;4,7;4,56;0,13;14,9;294;71,993;23,1;System In Line;System Ok;500;133,75;27-03-2023 10:56
27-03-2023;10:56:16;Ballast;Running Ballast;133;0;4,65;4,5;0,14;14,9;295;72,003;23,4;System In Line;System Ok;500;134,375;27-03-2023 10:56
27-03-2023;10:56:21;Ballast;Running Ballast;133;0;4,67;4,56;0,13;14,9;296;71,992;23,5;System In Line;System Ok;500;135;27-03-2023 10:56
27-03-2023;10:56:27;Ballast;Running Ballast;134;0;4,68;4,55;0,13;14,9;296;72,004;23,8;System In Line;System Ok;500;135;27-03-2023 10:56
27-03-2023;10:56:32;Ballast;Running Ballast;133;0;4,65;4,53;0,13;14,9;296;71,993;23,9;System In Line;System Ok;500;135;27-03-2023 10:56
27-03-2023;10:56:38;Ballast;Running Ballast;133;0;4,66;4,53;0,13;14,9;296;71,995;24,2;System In Line;System Ok;500;135;27-03-2023 10:56
27-03-2023;10:56:43;Ballast;Running Ballast;133;0;4,68;4,56;0,13;14,9;296;72,007;24,4;System In Line;System Ok;500;135;27-03-2023 10:56
27-03-2023;10:56:49;Ballast;Running Ballast;133;0;4,65;4,51;0,14;14,9;296;72,006;24,6;System In Line;System Ok;500;135;27-03-2023 10:56
27-03-2023;10:56:54;Ballast;Running Ballast;133;0;4,67;4,57;0,14;14,8;295;71,991;24,8;System In Line;System Ok;500;134,375;27-03-2023 10:56
27-03-2023;10:57:00;Ballast;Running Ballast;132;0;4,68;4,54;0,13;14,8;295;71,992;25;System In Line;System Ok;500;134,375;27-03-2023 10:57
27-03-2023;10:57:05;Ballast;Running Ballast;133;0;4,65;4,5;0,13;14,8;294;72,003;25,2;System In Line;System Ok;500;133,75;27-03-2023 10:57
27-03-2023;10:57:11;Ballast;Running Ballast;132;0;4,68;4,53;0,14;14,8;293;71,988;25,4;System In Line;System Ok;500;133,125;27-03-2023 10:57
27-03-2023;10:57:16;Ballast;Running Ballast;133;0;4,7;4,55;0,15;14,8;294;72,012;25,6;System In Line;System Ok;500;133,75;27-03-2023 10:57
27-03-2023;10:57:22;Ballast;Running Ballast;132;0;4,63;4,47;0,16;14,8;294;72,009;25,8;System In Line;System Ok;500;133,75;27-03-2023 10:57
27-03-2023;10:57:28;Ballast;Running Ballast;133;0;4,71;4,54;0,16;14,8;295;71,993;26;System In Line;System Ok;500;133,75;27-03-2023 10:57
27-03-2023;10:57:33;Ballast;Running Ballast;133;0;4,67;4,51;0,16;14,8;295;72,007;26,2;System In Line;System Ok;500;134,375;27-03-2023 10:57
27-03-2023;10:57:38;Ballast;Running Ballast;131;0;4,64;4,48;0,16;14,8;295;72,012;26,4;System In Line;System Ok;500;134,375;27-03-2023 10:57
27-03-2023;10:57:44;Ballast;Running Ballast;148;0;4,67;4,49;0,17;14,8;294;71,995;26,6;System In Line;System Ok;500;133,75;27-03-2023 10:57
27-03-2023;10:57:49;Ballast;Running Ballast;144;0;4,67;4,49;0,17;14,8;295;71,992;26,8;System In Line;System Ok;500;134,375;27-03-2023 10:57
27-03-2023;10:57:55;Ballast;Running Ballast;142;0;4,62;4,45;0,17;14,8;296;72,014;27,1;System In Line;System Ok;500;135;27-03-2023 10:57
27-03-2023;10:58:00;Ballast;Running Ballast;142;0;4,71;4,51;0,17;14,8;296;71,999;27,3;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:06;Ballast;Running Ballast;141;0;4,64;4,48;0,18;14,8;296;72,002;27,5;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:11;Ballast;Running Ballast;138;0;4,62;4,47;0,17;14,8;296;72,013;27,7;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:17;Ballast;Running Ballast;128;0;4,71;4,54;0,15;14,8;297;72,013;27,9;System In Line;System Ok;500;135,625;27-03-2023 10:58
27-03-2023;10:58:22;Ballast;Running Ballast;126;0;4,64;4,5;0,15;14,8;297;71,992;28,1;System In Line;System Ok;500;135,625;27-03-2023 10:58
27-03-2023;10:58:28;Ballast;Running Ballast;127;0;4,68;4,52;0,15;14,8;296;71,994;28,3;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:34;Ballast;Running Ballast;127;0;4,66;4,52;0,16;14,8;296;71,999;28,5;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:39;Ballast;Running Ballast;128;0;4,66;4,48;0,16;14,8;296;71,99;28,7;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:44;Ballast;Running Ballast;130;0;4,66;4,51;0,17;14,8;296;71,995;28,9;System In Line;System Ok;500;135;27-03-2023 10:58
27-03-2023;10:58:50;Ballast;Running Ballast;135;0;4,65;4,49;0,17;14,8;295;71,989;29,1;System In Line;System Ok;500;134,375;27-03-2023 10:58
27-03-2023;10:58:55;Ballast;Running Ballast;135;0;4,62;4,45;0,17;14,8;294;71,99;29,3;System In Line;System Ok;500;133,75;27-03-2023 10:58
27-03-2023;10:59:01;Ballast;Running Ballast;135;0;4,68;4,5;0,17;14,8;295;72,007;29,5;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:06;Ballast;Running Ballast;135;0;4,64;4,46;0,18;14,8;295;71,996;29,7;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:12;Ballast;Running Ballast;134;0;4,69;4,5;0,19;14,8;295;72,013;29,9;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:17;Ballast;Running Ballast;134;0;4,61;4,44;0,18;14,8;295;72,001;30,1;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:23;Ballast;Running Ballast;134;0;4,66;4,5;0,17;14,8;295;71,996;30,3;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:28;Ballast;Running Ballast;134;0;4,66;4,49;0,18;14,8;296;71,975;30,5;System In Line;System Ok;500;135;27-03-2023 10:59
27-03-2023;10:59:34;Ballast;Running Ballast;134;0;4,66;4,45;0,19;14,8;296;71,985;30,7;System In Line;System Ok;500;135;27-03-2023 10:59
27-03-2023;10:59:39;Ballast;Running Ballast;135;0;4,66;4,47;0,19;14,8;295;71,988;30,9;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:45;Ballast;Running Ballast;134;0;4,68;4,48;0,2;14,8;295;72,005;31,1;System In Line;System Ok;500;134,375;27-03-2023 10:59
27-03-2023;10:59:50;Ballast;Running Ballast;134;0;4,67;4,48;0,2;14,8;296;71,998;31,3;System In Line;System Ok;500;135;27-03-2023 10:59
27-03-2023;10:59:56;Ballast;Running Ballast;134;0;4,64;4,45;0,19;14,8;296;71,994;31,5;System In Line;System Ok;500;135;27-03-2023 10:59
27-03-2023;11:00:02;Ballast;Running Ballast;133;0;4,66;4,48;0,2;14,8;296;72,008;31,7;System In Line;System Ok;500;135;27-03-2023 11:00
27-03-2023;11:00:07;Ballast;Running Ballast;134;0;4,65;4,45;0,19;14,8;297;72,013;31,9;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:13;Ballast;Running Ballast;134;0;4,66;4,46;0,19;14,8;297;72,003;32,1;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:18;Ballast;Running Ballast;134;0;4,65;4,47;0,2;14,8;297;71,983;32,4;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:24;Ballast;Running Ballast;134;0;4,66;4,48;0,19;14,8;297;71,991;32,5;System In Line;System Ok;500;135,625;27-03-2023 11:00
