Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;11:00:29;Ballast;Running Ballast;134;0;4,64;4,44;0,19;14,8;297;71,998;32,8;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:35;Ballast;Running Ballast;134;0;4,66;4,47;0,19;14,8;297;72,004;33;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:40;Ballast;Running Ballast;134;0;4,65;4,45;0,19;14,8;297;71,998;33,2;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:46;Ballast;Running Ballast;134;0;4,64;4,46;0,2;14,8;297;72,001;33,4;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:51;Ballast;Running Ballast;133;0;4,63;4,45;0,21;14,8;297;72,007;33,6;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:00:57;Ballast;Running Ballast;134;0;4,67;4,46;0,2;14,8;297;71,996;33,8;System In Line;System Ok;500;135,625;27-03-2023 11:00
27-03-2023;11:01:02;Ballast;Running Ballast;134;0;4,65;4,44;0,21;14,8;297;72,002;34;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:08;Ballast;Running Ballast;134;0;4,68;4,49;0,19;14,8;297;72,009;34,2;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:13;Ballast;Running Ballast;134;0;4,66;4,47;0,19;14,8;297;71,999;34,4;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:19;Ballast;Running Ballast;134;0;4,63;4,42;0,2;14,8;297;72,004;34,6;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:24;Ballast;Running Ballast;134;0;4,68;4,48;0,2;14,8;297;72;34,8;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:30;Ballast;Running Ballast;134;0;4,67;4,46;0,2;14,8;297;71,994;35;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:35;Ballast;Running Ballast;133;0;4,63;4,43;0,2;14,8;297;72,002;35,2;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:40;Ballast;Running Ballast;151;0;4,66;4,44;0,21;14,8;296;71,989;35,4;System In Line;System Ok;500;135;27-03-2023 11:01
27-03-2023;11:01:46;Ballast;Running Ballast;146;0;4,67;4,45;0,21;14,8;297;71,989;35,7;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:51;Ballast;Running Ballast;143;0;4,61;4,38;0,21;14,8;297;71,994;35,9;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:01:57;Ballast;Running Ballast;142;0;4,68;4,45;0,22;14,8;297;71,995;36,1;System In Line;System Ok;500;135,625;27-03-2023 11:01
27-03-2023;11:02:02;Ballast;Running Ballast;140;0;4,67;4,45;0,23;14,8;296;72,014;36,3;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:08;Ballast;Running Ballast;130;0;4,64;4,44;0,22;14,8;297;71,998;36,5;System In Line;System Ok;500;135,625;27-03-2023 11:02
27-03-2023;11:02:13;Ballast;Running Ballast;129;0;4,67;4,45;0,21;14,8;296;71,992;36,7;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:19;Ballast;Running Ballast;128;0;4,66;4,43;0,21;14,8;296;72,011;36,9;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:25;Ballast;Running Ballast;129;0;4,64;4,42;0,22;14,8;296;71,996;37,1;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:30;Ballast;Running Ballast;130;0;4,67;4,44;0,22;14,8;296;71,999;37,3;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:35;Ballast;Running Ballast;130;0;4,69;4,46;0,23;14,8;296;72,004;37,5;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:41;Ballast;Running Ballast;130;0;4,61;4,39;0,23;14,8;295;72,014;37,7;System In Line;System Ok;500;134,375;27-03-2023 11:02
27-03-2023;11:02:46;Ballast;Running Ballast;130;0;4,7;4,44;0,23;14,8;296;72,007;37,9;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:52;Ballast;Running Ballast;137;0;4,64;4,4;0,24;14,8;296;71,986;38,1;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:02:57;Ballast;Running Ballast;136;0;4,66;4,41;0,24;14,8;296;71,994;38,3;System In Line;System Ok;500;135;27-03-2023 11:02
27-03-2023;11:03:03;Ballast;Running Ballast;137;0;4,65;4,41;0,24;14,8;296;71,99;38,5;System In Line;System Ok;500;135;27-03-2023 11:03
27-03-2023;11:03:08;Ballast;Running Ballast;137;0;4,66;4,4;0,24;14,8;296;71,995;38,7;System In Line;System Ok;500;135;27-03-2023 11:03
27-03-2023;11:03:14;Ballast;Running Ballast;136;0;4,64;4,38;0,25;14,8;297;71,995;39;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:19;Ballast;Running Ballast;136;0;4,68;4,44;0,26;14,8;297;72,014;39,1;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:25;Ballast;Running Ballast;137;0;4,62;4,39;0,24;14,8;297;72,004;39,4;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:30;Ballast;Running Ballast;136;0;4,66;4,41;0,24;14,8;297;71,985;39,6;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:36;Ballast;Running Ballast;136;0;4,69;4,43;0,25;14,8;297;71,994;39,8;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:41;Ballast;Running Ballast;136;0;4,6;4,35;0,25;14,8;297;72,005;40;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:47;Ballast;Running Ballast;136;0;4,68;4,42;0,25;14,8;297;72,003;40,2;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:03:53;Ballast;Running Ballast;136;0;4,65;4,4;0,25;14,8;296;71,989;40,4;System In Line;System Ok;500;135;27-03-2023 11:03
27-03-2023;11:03:58;Ballast;Running Ballast;136;0;4,64;4,38;0,26;14,8;297;72,01;40,6;System In Line;System Ok;500;135,625;27-03-2023 11:03
27-03-2023;11:04:03;Ballast;Running Ballast;136;0;4,65;4,37;0,26;14,8;297;72,001;40,8;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:09;Ballast;Running Ballast;136;0;4,63;4,39;0,26;14,8;297;71,997;41;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:14;Ballast;Running Ballast;136;0;4,69;4,43;0,26;14,8;297;72,001;41,2;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:20;Ballast;Running Ballast;136;0;4,64;4,38;0,26;14,8;297;72,004;41,4;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:25;Ballast;Running Ballast;136;0;4,64;4,39;0,26;14,8;297;72,015;41,6;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:31;Ballast;Running Ballast;136;0;4,66;4,39;0,27;14,8;297;72,008;41,9;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:36;Ballast;Running Ballast;136;0;4,68;4,38;0,27;14,8;297;71,992;42;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:42;Ballast;Running Ballast;135;0;4,66;4,37;0,28;14,8;297;72,013;42,3;System In Line;System Ok;500;135,625;27-03-2023 11:04
27-03-2023;11:04:47;Ballast;Filter Flushing;171;23;4,59;4,52;0,22;14,9;280;71,998;42,5;System In Line;System Ok;500;122,5;27-03-2023 11:04
27-03-2023;11:04:53;Ballast;Filter Flushing;179;48;4,63;4,58;0,09;14,9;293;72,001;42,8;System In Line;System Ok;500;133,125;27-03-2023 11:04
27-03-2023;11:04:59;Ballast;Running Ballast;154;31;4,66;4,66;0,03;14,9;293;72,005;43;System In Line;System Ok;500;133,125;27-03-2023 11:04
27-03-2023;11:05:04;Ballast;Running Ballast;123;5;4,67;4,65;0,01;14,9;294;72,012;43,2;System In Line;System Ok;500;133,75;27-03-2023 11:05
27-03-2023;11:05:09;Ballast;Running Ballast;119;0;4,71;4,72;0;14,9;294;72,006;43,4;System In Line;System Ok;500;133,75;27-03-2023 11:05
27-03-2023;11:05:15;Ballast;Running Ballast;120;0;4,67;4,67;0;14,9;295;72,008;43,6;System In Line;System Ok;500;134,375;27-03-2023 11:05
27-03-2023;11:05:20;Ballast;Running Ballast;122;0;4,74;4,71;0;15;295;72,01;43,8;System In Line;System Ok;500;134,375;27-03-2023 11:05
27-03-2023;11:05:26;Ballast;Running Ballast;123;0;4,66;4,64;0;15;295;72;44;System In Line;System Ok;500;134,375;27-03-2023 11:05
27-03-2023;11:05:31;Ballast;Running Ballast;125;0;4,7;4,67;0,02;15;295;71,99;44,1;System In Line;System Ok;500;134,375;27-03-2023 11:05
27-03-2023;11:05:37;Ballast;Running Ballast;141;0;4,65;4,62;0,02;15,1;296;71,997;44,4;System In Line;System Ok;500;135;27-03-2023 11:05
27-03-2023;11:05:42;Ballast;Running Ballast;141;0;4,65;4,64;0,02;15,1;296;72,007;44,6;System In Line;System Ok;500;135;27-03-2023 11:05
27-03-2023;11:05:48;Ballast;Running Ballast;139;0;4,63;4,64;0,01;15,1;296;71,99;44,8;System In Line;System Ok;500;135;27-03-2023 11:05
27-03-2023;11:05:53;Ballast;Running Ballast;135;0;4,66;4,62;0,02;15,1;296;72,014;45;System In Line;System Ok;500;135;27-03-2023 11:05
27-03-2023;11:05:59;Ballast;Running Ballast;135;0;4,64;4,6;0,04;15,1;296;72,004;45,2;System In Line;System Ok;500;135;27-03-2023 11:05
27-03-2023;11:06:04;Ballast;Running Ballast;134;0;4,67;4,66;0,03;15,1;296;72,01;45,4;System In Line;System Ok;500;135;27-03-2023 11:06
27-03-2023;11:06:10;Ballast;Running Ballast;134;0;4,66;4,65;0,03;15,1;296;71,991;45,6;System In Line;System Ok;500;135;27-03-2023 11:06
27-03-2023;11:06:15;Ballast;Running Ballast;134;0;4,65;4,62;0,03;15,1;295;72,012;45,8;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:21;Ballast;Running Ballast;134;0;4,66;4,64;0,02;15,1;295;71,993;46;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:26;Ballast;Running Ballast;134;0;4,67;4,65;0,02;15,1;295;72,015;46,2;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:32;Ballast;Running Ballast;135;0;4,67;4,64;0,02;15,1;296;71,99;46,4;System In Line;System Ok;500;135;27-03-2023 11:06
27-03-2023;11:06:37;Ballast;Running Ballast;134;0;4,64;4,64;0,02;15,1;295;72,016;46,6;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:43;Ballast;Running Ballast;134;0;4,66;4,66;0,01;15,1;295;71,99;46,9;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:48;Ballast;Running Ballast;134;0;4,68;4,66;0;15,1;295;71,988;47;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:54;Ballast;Running Ballast;134;0;4,66;4,64;0,02;15,1;295;72,005;47,3;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:06:59;Ballast;Running Ballast;134;0;4,65;4,63;0,01;15,1;295;71,986;47,5;System In Line;System Ok;500;134,375;27-03-2023 11:06
27-03-2023;11:07:05;Ballast;Running Ballast;134;0;4,71;4,68;0,01;15,1;295;72,012;47,7;System In Line;System Ok;500;134,375;27-03-2023 11:07
27-03-2023;11:07:10;Ballast;Running Ballast;134;0;4,64;4,62;0,02;15,1;296;71,989;47,9;System In Line;System Ok;500;135;27-03-2023 11:07
27-03-2023;11:07:16;Ballast;Running Ballast;134;0;4,71;4,66;0,03;15,1;295;71,993;48,1;System In Line;System Ok;500;134,375;27-03-2023 11:07
27-03-2023;11:07:21;Ballast;Running Ballast;134;0;4,62;4,61;0,03;15,1;296;72;48,3;System In Line;System Ok;500;135;27-03-2023 11:07
27-03-2023;11:07:27;Ballast;Running Ballast;134;0;4,68;4,68;0,01;15,1;296;71,99;48,5;System In Line;System Ok;500;135;27-03-2023 11:07
27-03-2023;11:07:33;Ballast;Running Ballast;134;0;4,64;4,64;0;15,1;296;71,993;48,7;System In Line;System Ok;500;134,375;27-03-2023 11:07
27-03-2023;11:07:38;Ballast;Running Ballast;134;0;4,67;4,66;0,01;15,1;295;71,992;48,9;System In Line;System Ok;500;134,375;27-03-2023 11:07
27-03-2023;11:07:43;Ballast;Running Ballast;134;0;4,69;4,65;0,02;15,1;296;72,002;49,1;System In Line;System Ok;500;135;27-03-2023 11:07
27-03-2023;11:07:49;Ballast;Running Ballast;134;0;4,66;4,63;0,02;15,1;296;72,006;49,3;System In Line;System Ok;500;135;27-03-2023 11:07
27-03-2023;11:07:54;Ballast;Running Ballast;133;0;4,67;4,66;0,03;15,1;296;71,997;49,5;System In Line;System Ok;500;135;27-03-2023 11:07
27-03-2023;11:08:00;Ballast;Running Ballast;134;0;4,64;4,61;0,03;15,1;295;71,998;49,7;System In Line;System Ok;500;134,375;27-03-2023 11:08
27-03-2023;11:08:05;Ballast;Running Ballast;134;0;4,7;4,67;0,03;15,1;295;72;49,9;System In Line;System Ok;500;134,375;27-03-2023 11:08
27-03-2023;11:08:11;Ballast;Running Ballast;134;0;4,64;4,62;0,03;15,1;296;71,986;50,1;System In Line;System Ok;500;135;27-03-2023 11:08
27-03-2023;11:08:16;Ballast;Running Ballast;134;0;4,64;4,63;0,01;15,1;295;72,008;50,3;System In Line;System Ok;500;134,375;27-03-2023 11:08
27-03-2023;11:08:22;Ballast;Running Ballast;134;0;4,68;4,66;0;15,1;295;71,992;50,5;System In Line;System Ok;500;134,375;27-03-2023 11:08
27-03-2023;11:08:27;Ballast;Running Ballast;134;0;4,63;4,62;0,01;15,2;295;72,008;50,7;System In Line;System Ok;500;134,375;27-03-2023 11:08
27-03-2023;11:08:33;Ballast;Running Ballast;134;0;4,66;4,65;0,02;15,1;294;71,987;50,9;System In Line;System Ok;500;133,75;27-03-2023 11:08
27-03-2023;11:08:38;Ballast;Running Ballast;134;0;4,67;4,62;0,03;15,1;294;72,011;51,1;System In Line;System Ok;500;133,75;27-03-2023 11:08
27-03-2023;11:08:44;Ballast;Running Ballast;134;0;4,68;4,64;0,04;15,2;295;71,997;51,4;System In Line;System Ok;500;134,375;27-03-2023 11:08
27-03-2023;11:08:49;Ballast;Running Ballast;134;0;4,67;4,64;0,03;15,1;294;72,008;51,5;System In Line;System Ok;500;133,75;27-03-2023 11:08
27-03-2023;11:08:55;Ballast;Running Ballast;133;0;4,65;4,65;0,02;15,1;294;71,986;51,8;System In Line;System Ok;500;133,75;27-03-2023 11:08
27-03-2023;11:09:00;Ballast;Running Ballast;134;0;4,67;4,63;0,02;15,1;295;72,013;52;System In Line;System Ok;500;134,375;27-03-2023 11:09
27-03-2023;11:09:06;Ballast;Running Ballast;133;0;4,69;4,66;0,02;15,1;294;72;52,2;System In Line;System Ok;500;133,75;27-03-2023 11:09
27-03-2023;11:09:12;Ballast;Running Ballast;134;0;4,65;4,62;0,02;15,1;293;71,996;52,4;System In Line;System Ok;500;133,125;27-03-2023 11:09
27-03-2023;11:09:17;Ballast;Running Ballast;134;0;4,66;4,63;0,02;15,1;293;72,018;52,6;System In Line;System Ok;500;133,125;27-03-2023 11:09
27-03-2023;11:09:22;Ballast;Running Ballast;134;0;4,64;4,65;0,02;15,1;294;71,994;52,8;System In Line;System Ok;500;133,125;27-03-2023 11:09
27-03-2023;11:09:28;Ballast;Running Ballast;133;0;4,68;4,67;0,01;15,1;294;72,007;53;System In Line;System Ok;500;133,75;27-03-2023 11:09
27-03-2023;11:09:33;Ballast;Running Ballast;134;0;4,64;4,6;0,02;15,1;294;72,008;53,2;System In Line;System Ok;500;133,75;27-03-2023 11:09
27-03-2023;11:09:39;Ballast;Running Ballast;134;0;4,7;4,66;0,03;15,1;294;72,005;53,4;System In Line;System Ok;500;133,75;27-03-2023 11:09
27-03-2023;11:09:44;Ballast;Running Ballast;134;0;4,66;4,65;0,02;15,1;294;71,985;53,6;System In Line;System Ok;500;133,75;27-03-2023 11:09
27-03-2023;11:09:50;Ballast;Running Ballast;133;0;4,65;4,63;0,01;15,1;295;71,99;53,8;System In Line;System Ok;500;134,375;27-03-2023 11:09
27-03-2023;11:09:55;Ballast;Running Ballast;134;0;4,67;4,64;0,01;15,1;295;71,996;54;System In Line;System Ok;500;134,375;27-03-2023 11:09
27-03-2023;11:10:01;Ballast;Running Ballast;134;0;4,69;4,65;0,02;15,2;295;72,006;54,2;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:10:06;Ballast;Running Ballast;133;0;4,63;4,61;0,02;15,2;296;71,974;54,4;System In Line;System Ok;500;135;27-03-2023 11:10
27-03-2023;11:10:12;Ballast;Running Ballast;133;0;4,68;4,69;0,02;15,2;296;71,992;54,6;System In Line;System Ok;500;135;27-03-2023 11:10
27-03-2023;11:10:18;Ballast;Running Ballast;134;0;4,65;4,64;0,02;15,2;295;71,99;54,8;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:10:23;Ballast;Running Ballast;133;0;4,64;4,6;0,02;15,2;296;71,993;55;System In Line;System Ok;500;135;27-03-2023 11:10
27-03-2023;11:10:28;Ballast;Running Ballast;133;0;4,7;4,63;0,03;15,2;295;72,002;55,2;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:10:34;Ballast;Running Ballast;134;0;4,67;4,63;0,03;15,2;295;71,995;55,4;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:10:40;Ballast;Running Ballast;135;0;4,64;4,62;0,02;15,2;295;71,998;55,6;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:10:45;Ballast;Running Ballast;136;0;4,68;4,67;0,02;15,2;295;72,001;55,9;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:10:51;Ballast;Running Ballast;136;0;4,62;4,59;0,02;15,2;296;71,999;56;System In Line;System Ok;500;135;27-03-2023 11:10
27-03-2023;11:10:56;Ballast;Running Ballast;136;0;4,64;4,63;0,02;15,2;295;71,998;56,3;System In Line;System Ok;500;134,375;27-03-2023 11:10
27-03-2023;11:11:02;Ballast;Running Ballast;135;0;4,65;4,65;0,02;15,2;296;72,003;56,5;System In Line;System Ok;500;135;27-03-2023 11:11
27-03-2023;11:11:07;Ballast;Running Ballast;136;0;4,64;4,62;0,02;15,2;295;71,993;56,7;System In Line;System Ok;500;134,375;27-03-2023 11:11
27-03-2023;11:11:13;Ballast;Running Ballast;136;0;4,66;4,64;0,02;15,2;296;72,005;56,9;System In Line;System Ok;500;135;27-03-2023 11:11
27-03-2023;11:11:18;Ballast;Running Ballast;136;0;4,68;4,66;0,02;15,2;295;72,011;57,1;System In Line;System Ok;500;134,375;27-03-2023 11:11
27-03-2023;11:11:24;Ballast;Running Ballast;136;0;4,66;4,65;0,02;15,2;295;71,993;57,3;System In Line;System Ok;500;134,375;27-03-2023 11:11
27-03-2023;11:11:29;Ballast;Running Ballast;136;0;4,62;4,62;0,01;15,2;295;71,999;57,5;System In Line;System Ok;500;134,375;27-03-2023 11:11
27-03-2023;11:11:35;Ballast;Running Ballast;136;0;4,66;4,63;0,02;15,2;296;72,012;57,7;System In Line;System Ok;500;135;27-03-2023 11:11
27-03-2023;11:11:40;Ballast;Running Ballast;136;0;4,65;4,64;0,03;15,2;296;72,013;57,9;System In Line;System Ok;500;135;27-03-2023 11:11
27-03-2023;11:11:46;Ballast;Running Ballast;136;0;4,61;4,61;0,02;15,2;296;71,999;58,1;System In Line;System Ok;500;135;27-03-2023 11:11
27-03-2023;11:11:51;Ballast;Running Ballast;136;0;4,69;4,64;0,02;15,2;295;71,987;58,3;System In Line;System Ok;500;134,375;27-03-2023 11:11
27-03-2023;11:11:56;Ballast;Running Ballast;135;0;4,66;4,63;0,03;15,2;296;71,982;58,5;System In Line;System Ok;500;135;27-03-2023 11:11
27-03-2023;11:12:02;Ballast;Running Ballast;136;0;4,62;4,62;0,03;15,2;296;71,984;58,8;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:07;Ballast;Running Ballast;136;0;4,65;4,63;0,02;15,2;296;71,993;58,9;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:13;Ballast;Running Ballast;136;0;4,67;4,66;0,02;15,2;296;72,006;59,2;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:18;Ballast;Running Ballast;135;0;4,66;4,64;0,02;15,2;295;71,988;59,4;System In Line;System Ok;500;134,375;27-03-2023 11:12
27-03-2023;11:12:24;Ballast;Running Ballast;136;0;4,66;4,63;0,02;15,2;296;71,991;59,6;System In Line;System Ok;500;134,375;27-03-2023 11:12
27-03-2023;11:12:29;Ballast;Running Ballast;136;0;4,63;4,61;0,02;15,2;296;72,006;59,8;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:35;Ballast;Running Ballast;136;0;4,64;4,61;0,02;15,2;296;71,984;60;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:40;Ballast;Running Ballast;135;0;4,67;4,65;0,03;15,2;296;71,998;60,2;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:46;Ballast;Running Ballast;135;0;4,63;4,61;0,02;15,2;296;71,987;60,4;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:52;Ballast;Running Ballast;135;0;4,67;4,66;0,02;15,2;296;72,014;60,6;System In Line;System Ok;500;135;27-03-2023 11:12
27-03-2023;11:12:57;Ballast;Running Ballast;134;0;4,65;4,63;0,03;15,2;295;71,991;60,8;System In Line;System Ok;500;134,375;27-03-2023 11:12
27-03-2023;11:13:02;Ballast;Running Ballast;133;0;4,67;4,65;0,01;15,2;296;72,019;61;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:08;Ballast;Running Ballast;133;0;4,66;4,65;0,02;15,2;296;71,999;61,2;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:13;Ballast;Running Ballast;133;0;4,66;4,65;0,03;15,2;297;71,994;61,4;System In Line;System Ok;500;135,625;27-03-2023 11:13
27-03-2023;11:13:19;Ballast;Running Ballast;133;0;4,65;4,63;0,03;15,2;296;72,011;61,6;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:24;Ballast;Running Ballast;133;0;4,69;4,66;0,02;15,2;296;71,992;61,8;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:30;Ballast;Running Ballast;133;0;4,62;4,6;0,02;15,2;295;72,009;62;System In Line;System Ok;500;134,375;27-03-2023 11:13
27-03-2023;11:13:35;Ballast;Running Ballast;132;0;4,7;4,66;0,03;15,2;296;71,992;62,2;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:41;Ballast;Running Ballast;133;0;4,63;4,61;0,03;15,2;296;71,996;62,5;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:46;Ballast;Running Ballast;133;0;4,66;4,62;0,03;15,2;296;72,005;62,6;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:13:52;Ballast;Running Ballast;132;0;4,68;4,63;0,04;15,2;295;71,994;62,9;System In Line;System Ok;500;134,375;27-03-2023 11:13
27-03-2023;11:13:57;Ballast;Running Ballast;133;0;4,66;4,62;0,04;15,2;296;72,014;63;System In Line;System Ok;500;135;27-03-2023 11:13
27-03-2023;11:14:03;Ballast;Running Ballast;133;0;4,64;4,61;0,04;15,2;295;72,005;63,3;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:14:09;Ballast;Running Ballast;134;0;4,68;4,66;0,03;15,2;295;71,989;63,5;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:14:14;Ballast;Running Ballast;134;0;4,66;4,62;0,02;15,2;296;72,011;63,7;System In Line;System Ok;500;135;27-03-2023 11:14
27-03-2023;11:14:20;Ballast;Running Ballast;134;0;4,63;4,62;0,03;15,2;295;72,005;63,9;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:14:25;Ballast;Running Ballast;134;0;4,68;4,66;0,02;15,2;296;71,997;64,1;System In Line;System Ok;500;135;27-03-2023 11:14
27-03-2023;11:14:31;Ballast;Running Ballast;134;0;4,69;4,65;0,02;15,2;295;72,004;64,3;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:14:36;Ballast;Running Ballast;133;0;4,64;4,63;0,03;15,2;295;71,992;64,5;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:14:42;Ballast;Running Ballast;134;0;4,71;4,67;0,02;15,2;296;72,001;64,7;System In Line;System Ok;500;135;27-03-2023 11:14
27-03-2023;11:14:47;Ballast;Running Ballast;134;0;4,59;4,58;0,02;15,2;296;72,001;64,9;System In Line;System Ok;500;135;27-03-2023 11:14
27-03-2023;11:14:53;Ballast;Running Ballast;134;0;4,68;4,64;0,02;15,2;295;71,996;65,1;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:14:58;Ballast;Running Ballast;134;0;4,72;4,64;0,03;15,1;295;72,01;65,3;System In Line;System Ok;500;134,375;27-03-2023 11:14
27-03-2023;11:15:04;Ballast;Running Ballast;134;0;4,65;4,63;0,04;15,1;296;72,003;65,5;System In Line;System Ok;500;135;27-03-2023 11:15
27-03-2023;11:15:09;Ballast;Running Ballast;133;0;4,66;4,62;0,04;15,1;296;72,004;65,7;System In Line;System Ok;500;135;27-03-2023 11:15
27-03-2023;11:15:15;Ballast;Running Ballast;134;0;4,69;4,66;0,03;15,1;295;72,008;65,9;System In Line;System Ok;500;134,375;27-03-2023 11:15
27-03-2023;11:15:20;Ballast;Running Ballast;133;0;4,64;4,57;0,04;15,1;296;72,004;66,1;System In Line;System Ok;500;134,375;27-03-2023 11:15
27-03-2023;11:15:26;Ballast;Running Ballast;133;0;4,7;4,66;0,04;15,1;296;71,996;66,3;System In Line;System Ok;500;135;27-03-2023 11:15
27-03-2023;11:15:31;Ballast;Running Ballast;134;0;4,66;4,62;0,04;15,1;296;72,001;66,5;System In Line;System Ok;500;135;27-03-2023 11:15
27-03-2023;11:15:37;Ballast;Running Ballast;133;0;4,61;4,61;0,03;15,1;296;72,007;66,7;System In Line;System Ok;500;135;27-03-2023 11:15
27-03-2023;11:15:42;Ballast;Running Ballast;133;0;4,69;4,68;0,02;15,1;295;71,994;66,9;System In Line;System Ok;500;134,375;27-03-2023 11:15
27-03-2023;11:15:48;Ballast;Running Ballast;134;0;4,66;4,63;0,01;15,1;295;71,986;67,1;System In Line;System Ok;500;134,375;27-03-2023 11:15
27-03-2023;11:15:53;Ballast;Running Ballast;133;0;4,65;4,61;0,02;15,1;295;71,982;67,3;System In Line;System Ok;500;134,375;27-03-2023 11:15
27-03-2023;11:15:59;Ballast;Running Ballast;134;0;4,65;4,62;0,03;15,1;296;71,991;67,5;System In Line;System Ok;500;135;27-03-2023 11:15
27-03-2023;11:16:04;Ballast;Running Ballast;133;0;4,67;4,65;0,02;15,1;295;71,988;67,8;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:10;Ballast;Running Ballast;134;0;4,63;4,62;0,02;15,1;295;71,999;67,9;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:15;Ballast;Running Ballast;133;0;4,66;4,64;0,01;15,1;296;71,998;68,2;System In Line;System Ok;500;135;27-03-2023 11:16
27-03-2023;11:16:21;Ballast;Running Ballast;133;0;4,66;4,62;0,02;15,1;295;71,988;68,3;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:26;Ballast;Running Ballast;139;0;4,64;4,61;0,03;15,1;295;71,999;68,6;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:32;Ballast;Running Ballast;145;0;4,64;4,6;0,03;15,1;295;71,997;68,8;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:37;Ballast;Running Ballast;143;0;4,67;4,64;0,04;15,1;295;71,993;69;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:43;Ballast;Running Ballast;138;0;4,63;4,6;0,04;15,1;296;71,987;69,2;System In Line;System Ok;500;135;27-03-2023 11:16
27-03-2023;11:16:48;Ballast;Running Ballast;137;0;4,66;4,64;0,03;15,1;296;71,998;69,4;System In Line;System Ok;500;135;27-03-2023 11:16
27-03-2023;11:16:54;Ballast;Running Ballast;138;0;4,67;4,66;0,02;15,1;295;71,984;69,6;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:16:59;Ballast;Running Ballast;138;0;4,64;4,59;0,01;15,1;295;72,007;69,9;System In Line;System Ok;500;134,375;27-03-2023 11:16
27-03-2023;11:17:05;Ballast;Running Ballast;137;0;4,67;4,64;0,03;15,1;296;71,99;70;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:10;Ballast;Running Ballast;137;0;4,67;4,62;0,04;15,1;296;72,006;70,3;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:16;Ballast;Running Ballast;138;0;4,64;4,62;0,04;15,1;296;71,993;70,5;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:21;Ballast;Running Ballast;137;0;4,63;4,64;0,02;15,1;296;72,007;70,7;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:27;Ballast;Running Ballast;138;0;4,68;4,65;0,01;15,1;296;72,006;70,9;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:32;Ballast;Running Ballast;137;0;4,62;4,6;0,02;15,1;296;71,988;71,1;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:38;Ballast;Running Ballast;133;0;4,68;4,65;0,03;15,1;296;72,009;71,3;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:43;Ballast;Running Ballast;128;0;4,69;4,64;0,03;15,1;296;72,011;71,5;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:49;Ballast;Running Ballast;128;0;4,65;4,62;0,03;15,1;296;72,009;71,7;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:17:54;Ballast;Running Ballast;128;0;4,68;4,66;0,02;15,1;296;71,992;71,9;System In Line;System Ok;500;135;27-03-2023 11:17
27-03-2023;11:18:00;Ballast;Running Ballast;130;0;4,67;4,66;0,02;15,1;296;71,996;72,1;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:05;Ballast;Running Ballast;131;0;4,67;4,62;0,03;15,1;296;71,984;72,3;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:11;Ballast;Running Ballast;131;0;4,68;4,64;0,03;15,1;296;71,998;72,5;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:16;Ballast;Running Ballast;132;0;4,64;4,64;0,02;15,1;296;71,996;72,7;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:22;Ballast;Running Ballast;131;0;4,67;4,65;0,01;15,1;296;71,989;72,9;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:27;Ballast;Running Ballast;131;0;4,66;4,65;0,01;15,1;296;71,995;73,1;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:33;Ballast;Running Ballast;132;0;4,65;4,63;0,01;15,1;295;72,008;73,3;System In Line;System Ok;500;134,375;27-03-2023 11:18
27-03-2023;11:18:38;Ballast;Running Ballast;135;0;4,64;4,63;0,02;15,1;295;71,994;73,5;System In Line;System Ok;500;134,375;27-03-2023 11:18
27-03-2023;11:18:44;Ballast;Running Ballast;137;0;4,62;4,61;0,02;15,1;296;71,998;73,7;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:49;Ballast;Running Ballast;137;0;4,69;4,66;0,02;15,2;296;72,018;73,9;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:18:55;Ballast;Running Ballast;136;0;4,63;4,61;0,02;15,2;295;71,991;74,1;System In Line;System Ok;500;135;27-03-2023 11:18
27-03-2023;11:19:00;Ballast;Running Ballast;137;0;4,63;4,6;0,02;15,2;295;71,998;74,3;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:06;Ballast;Running Ballast;137;0;4,68;4,64;0,02;15,1;296;72,01;74,5;System In Line;System Ok;500;135;27-03-2023 11:19
27-03-2023;11:19:11;Ballast;Running Ballast;136;0;4,62;4,59;0,02;15,1;295;71,993;74,8;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:17;Ballast;Running Ballast;136;0;4,67;4,65;0,02;15,1;295;72;75;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:22;Ballast;Running Ballast;137;0;4,67;4,65;0,01;15,1;295;72,012;75,2;System In Line;System Ok;500;133,75;27-03-2023 11:19
27-03-2023;11:19:28;Ballast;Running Ballast;137;0;4,68;4,64;0,02;15,1;295;71,994;75,4;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:33;Ballast;Running Ballast;136;0;4,65;4,61;0,04;15,1;295;71,997;75,6;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:39;Ballast;Running Ballast;137;0;4,7;4,66;0,04;15,1;295;72,01;75,8;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:44;Ballast;Running Ballast;133;0;4,67;4,65;0,04;15,1;295;71,988;76;System In Line;System Ok;500;134,375;27-03-2023 11:19
27-03-2023;11:19:50;Ballast;Running Ballast;131;0;4,65;4,62;0,03;15,1;296;72,003;76,2;System In Line;System Ok;500;135;27-03-2023 11:19
27-03-2023;11:19:55;Ballast;Running Ballast;131;0;4,67;4,65;0,02;15,1;296;72,002;76,4;System In Line;System Ok;500;135;27-03-2023 11:19
27-03-2023;11:20:01;Ballast;Running Ballast;131;0;4,64;4,63;0,02;15,1;296;71,983;76,6;System In Line;System Ok;500;135;27-03-2023 11:20
27-03-2023;11:20:06;Ballast;Running Ballast;130;0;4,68;4,65;0,02;15,1;296;71,999;76,8;System In Line;System Ok;500;135;27-03-2023 11:20
27-03-2023;11:20:12;Ballast;Running Ballast;131;0;4,68;4,64;0,02;15,1;296;72,01;77;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:17;Ballast;Running Ballast;131;0;4,66;4,6;0,03;15,1;295;71,994;77,2;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:23;Ballast;Running Ballast;133;0;4,63;4,62;0,04;15,1;295;72,01;77,4;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:28;Ballast;Running Ballast;133;0;4,71;4,66;0,03;15,1;296;71,989;77,6;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:34;Ballast;Running Ballast;133;0;4,66;4,62;0,04;15,1;295;72,01;77,8;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:39;Ballast;Running Ballast;133;0;4,68;4,65;0,04;15,1;295;72,004;78;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:45;Ballast;Running Ballast;133;0;4,65;4,62;0,03;15,1;295;71,99;78,2;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:50;Ballast;Running Ballast;133;0;4,69;4,64;0,03;15,1;295;72,007;78,4;System In Line;System Ok;500;134,375;27-03-2023 11:20
27-03-2023;11:20:56;Ballast;Running Ballast;132;0;4,64;4,64;0,02;15,1;296;72,007;78,6;System In Line;System Ok;500;135;27-03-2023 11:20
27-03-2023;11:21:01;Ballast;Running Ballast;132;0;4,67;4,65;0,02;15,1;296;71,995;78,8;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:07;Ballast;Running Ballast;133;0;4,67;4,63;0,02;15,1;295;71,982;79;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:12;Ballast;Running Ballast;133;0;4,67;4,65;0,02;15,1;296;72,012;79,2;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:18;Ballast;Running Ballast;133;0;4,65;4,63;0,02;15,1;296;71,984;79,4;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:23;Ballast;Running Ballast;132;0;4,7;4,66;0,03;15,1;296;72,008;79,7;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:29;Ballast;Running Ballast;133;0;4,65;4,64;0,03;15,1;296;71,989;79,8;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:34;Ballast;Running Ballast;133;0;4,64;4,63;0,02;15,1;296;72,015;80,1;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:40;Ballast;Running Ballast;142;0;4,67;4,63;0,03;15,1;296;71,981;80,2;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:45;Ballast;Running Ballast;146;0;4,66;4,61;0,03;15,1;296;72,02;80,5;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:51;Ballast;Running Ballast;140;0;4,62;4,6;0,03;15,1;296;71,993;80,7;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:21:56;Ballast;Running Ballast;139;0;4,65;4,62;0,03;15,1;296;71,995;80,9;System In Line;System Ok;500;135;27-03-2023 11:21
27-03-2023;11:22:02;Ballast;Running Ballast;138;0;4,66;4,65;0,03;15,1;296;71,998;81,1;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:07;Ballast;Running Ballast;139;0;4,63;4,6;0,03;15,1;296;72,016;81,3;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:13;Ballast;Running Ballast;139;0;4,67;4,63;0,03;15,1;296;72,008;81,5;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:18;Ballast;Running Ballast;138;0;4,61;4,59;0,03;15,1;296;72,002;81,8;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:24;Ballast;Running Ballast;139;0;4,66;4,64;0,02;15,1;296;72,013;82;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:29;Ballast;Running Ballast;138;0;4,63;4,64;0,02;15,1;297;71,991;82,2;System In Line;System Ok;500;135,625;27-03-2023 11:22
27-03-2023;11:22:35;Ballast;Running Ballast;130;0;4,68;4,64;0,01;15,1;296;72,018;82,4;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:40;Ballast;Running Ballast;129;0;4,68;4,63;0,03;15,1;296;71,994;82,6;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:46;Ballast;Running Ballast;129;0;4,7;4,66;0,04;15,1;296;72,012;82,8;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:51;Ballast;Running Ballast;129;0;4,65;4,66;0,03;15,1;296;71,99;83;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:22:57;Ballast;Running Ballast;131;0;4,65;4,63;0,02;15,1;296;72;83,2;System In Line;System Ok;500;135;27-03-2023 11:22
27-03-2023;11:23:02;Ballast;Running Ballast;131;0;4,64;4,6;0,03;15,1;295;72,003;83,4;System In Line;System Ok;500;134,375;27-03-2023 11:23
27-03-2023;11:23:08;Ballast;Running Ballast;131;0;4,69;4,63;0,04;15,1;296;72;83,6;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:13;Ballast;Running Ballast;131;0;4,66;4,63;0,04;15,1;296;71,991;83,8;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:19;Ballast;Running Ballast;131;0;4,64;4,62;0,04;15,1;296;71,999;84;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:24;Ballast;Running Ballast;131;0;4,63;4,63;0,03;15,1;296;72,009;84,2;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:30;Ballast;Running Ballast;133;0;4,68;4,63;0,03;15,1;296;72,015;84,4;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:35;Ballast;Running Ballast;137;0;4,64;4,59;0,04;15,1;296;71,993;84,6;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:41;Ballast;Running Ballast;137;0;4,64;4,62;0,04;15,1;296;72,005;84,8;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:46;Ballast;Running Ballast;137;0;4,66;4,64;0,03;15,1;296;71,995;85;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:52;Ballast;Running Ballast;137;0;4,65;4,62;0,03;15,1;296;72,007;85,2;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:23:57;Ballast;Running Ballast;137;0;4,66;4,62;0,03;15,1;296;71,997;85,4;System In Line;System Ok;500;135;27-03-2023 11:23
27-03-2023;11:24:03;Ballast;Running Ballast;137;0;4,65;4,63;0,03;15,1;296;72,016;85,6;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:08;Ballast;Running Ballast;137;0;4,67;4,63;0,03;15,1;296;71,975;85,8;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:14;Ballast;Running Ballast;137;0;4,63;4,6;0,03;15,1;296;72,014;86;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:19;Ballast;Running Ballast;137;0;4,68;4,65;0,03;15,1;296;72,016;86,3;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:25;Ballast;Running Ballast;137;0;4,65;4,62;0,04;15,1;296;72,009;86,5;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:30;Ballast;Running Ballast;137;0;4,61;4,58;0,03;15,1;296;71,99;86,7;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:36;Ballast;Running Ballast;136;0;4,69;4,65;0,02;15,1;296;71,997;86,9;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:41;Ballast;Running Ballast;135;0;4,62;4,61;0,02;15,1;296;72,007;87,1;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:47;Ballast;Running Ballast;131;0;4,64;4,61;0,03;15,1;296;72,004;87,3;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:52;Ballast;Running Ballast;132;0;4,7;4,66;0,03;15,1;296;71,984;87,5;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:24:58;Ballast;Filter Flushing;144;18;4,59;4,57;0,03;15,1;295;71,998;87,7;System In Line;System Ok;500;135;27-03-2023 11:24
27-03-2023;11:25:03;Ballast;Filter Flushing;163;48;4,58;4,6;0,01;15,1;295;72,002;88;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:09;Ballast;Running Ballast;153;33;4,68;4,67;0;15,1;294;71,992;88,2;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:14;Ballast;Running Ballast;114;5;4,73;4,72;0,01;15,1;295;71,994;88,4;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:20;Ballast;Running Ballast;112;0;4,69;4,68;0;15,1;295;72,005;88,5;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:25;Ballast;Running Ballast;115;0;4,73;4,69;0,01;15,1;294;71,996;88,7;System In Line;System Ok;500;133,75;27-03-2023 11:25
27-03-2023;11:25:31;Ballast;Running Ballast;130;0;4,67;4,64;0,03;15,2;295;71,989;88,9;System In Line;System Ok;500;133,75;27-03-2023 11:25
27-03-2023;11:25:36;Ballast;Running Ballast;133;0;4,66;4,65;0,01;15,2;295;72,008;89,1;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:42;Ballast;Running Ballast;133;0;4,65;4,67;0,01;15,2;295;71,999;89,3;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:47;Ballast;Running Ballast;133;0;4,68;4,65;0,01;15,2;295;71,995;89,5;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:53;Ballast;Running Ballast;134;0;4,67;4,66;0,01;15,2;295;72,004;89,7;System In Line;System Ok;500;134,375;27-03-2023 11:25
27-03-2023;11:25:58;Ballast;Running Ballast;134;0;4,64;4,62;0,02;15,2;296;72,008;89,9;System In Line;System Ok;500;135;27-03-2023 11:25
27-03-2023;11:26:04;Ballast;Running Ballast;134;0;4,67;4,68;0,02;15,2;295;72;90,1;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:26:09;Ballast;Running Ballast;134;0;4,57;4,56;0,02;15,2;295;72,009;90,4;System In Line;System Ok;500;135;27-03-2023 11:26
27-03-2023;11:26:15;Ballast;Running Ballast;133;0;4,7;4,67;0,02;15,2;295;72,006;90,5;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:26:20;Ballast;Running Ballast;133;0;4,66;4,67;0,01;15,2;295;72,015;90,8;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:26:26;Ballast;Running Ballast;133;0;4,63;4,6;0,01;15,2;295;71,995;90,9;System In Line;System Ok;500;135;27-03-2023 11:26
27-03-2023;11:26:31;Ballast;Running Ballast;134;0;4,68;4,67;0,02;15,2;295;71,987;91,2;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:26:37;Ballast;Running Ballast;134;0;4,64;4,63;0,01;15,2;295;72;91,4;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:26:42;Ballast;Running Ballast;134;0;4,66;4,64;0,01;15,2;295;71,995;91,6;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:26:48;Ballast;Running Ballast;134;0;4,66;4,65;0,01;15,2;295;71,998;91,8;System In Line;System Ok;500;135;27-03-2023 11:26
27-03-2023;11:26:53;Ballast;Running Ballast;134;0;4,63;4,62;0,02;15,2;296;71,992;92;System In Line;System Ok;500;135;27-03-2023 11:26
27-03-2023;11:26:59;Ballast;Running Ballast;134;0;4,69;4,67;0,01;15,2;295;72,013;92,2;System In Line;System Ok;500;134,375;27-03-2023 11:26
27-03-2023;11:27:04;Ballast;Running Ballast;134;0;4,67;4,65;0;15,2;296;71,992;92,4;System In Line;System Ok;500;135;27-03-2023 11:27
27-03-2023;11:27:10;Ballast;Running Ballast;134;0;4,66;4,65;0,01;15,2;295;72,01;92,6;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:15;Ballast;Running Ballast;133;0;4,65;4,64;0,01;15,2;295;72,013;92,8;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:21;Ballast;Running Ballast;134;0;4,63;4,62;0,02;15,2;295;71,988;93;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:26;Ballast;Running Ballast;134;0;4,66;4,65;0,02;15,2;295;71,997;93,2;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:32;Ballast;Running Ballast;134;0;4,67;4,64;0,01;15,2;295;71,989;93,4;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:37;Ballast;Running Ballast;134;0;4,66;4,62;0,02;15,2;295;71,988;93,6;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:43;Ballast;Running Ballast;133;0;4,67;4,65;0,03;15,2;295;72,002;93,8;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:48;Ballast;Running Ballast;134;0;4,63;4,64;0,02;15,2;295;71,997;94;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:54;Ballast;Running Ballast;134;0;4,65;4,64;0,01;15,2;295;72,01;94,2;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:27:59;Ballast;Running Ballast;134;0;4,67;4,66;0,01;15,2;295;71,995;94,4;System In Line;System Ok;500;134,375;27-03-2023 11:27
27-03-2023;11:28:05;Ballast;Running Ballast;134;0;4,65;4,62;0,01;15,2;295;72,002;94,6;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:28:10;Ballast;Running Ballast;133;0;4,67;4,63;0,02;15,2;295;72,009;94,8;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:28:16;Ballast;Running Ballast;134;0;4,65;4,62;0,03;15,2;296;71,992;95;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:28:21;Ballast;Running Ballast;134;0;4,67;4,68;0,02;15,2;295;72;95,3;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:28:27;Ballast;Running Ballast;134;0;4,64;4,61;0,02;15,2;296;72,004;95,4;System In Line;System Ok;500;135;27-03-2023 11:28
27-03-2023;11:28:32;Ballast;Running Ballast;134;0;4,7;4,67;0,02;15,2;295;71,987;95,7;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:28:38;Ballast;Running Ballast;134;0;4,63;4,6;0,02;15,2;296;72,005;95,9;System In Line;System Ok;500;135;27-03-2023 11:28
27-03-2023;11:28:43;Ballast;Running Ballast;134;0;4,7;4,68;0,02;15,2;296;71,996;96,1;System In Line;System Ok;500;135;27-03-2023 11:28
27-03-2023;11:28:49;Ballast;Running Ballast;134;0;4,63;4,6;0,03;15,2;295;72,003;96,3;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:28:54;Ballast;Running Ballast;134;0;4,66;4,66;0,03;15,2;295;72,001;96,5;System In Line;System Ok;500;134,375;27-03-2023 11:28
27-03-2023;11:29:00;Ballast;Running Ballast;134;0;4,69;4,66;0,01;15,2;296;71,988;96,7;System In Line;System Ok;500;135;27-03-2023 11:29
27-03-2023;11:29:05;Ballast;Running Ballast;134;0;4,63;4,62;0,01;15,2;296;72,01;96,9;System In Line;System Ok;500;135;27-03-2023 11:29
27-03-2023;11:29:11;Ballast;Running Ballast;134;0;4,67;4,67;0,02;15,2;296;71,992;97,1;System In Line;System Ok;500;135;27-03-2023 11:29
27-03-2023;11:29:16;Ballast;Running Ballast;133;0;4,67;4,68;0,01;15,2;296;72,011;97,3;System In Line;System Ok;500;134,375;27-03-2023 11:29
27-03-2023;11:29:22;Ballast;Running Ballast;134;0;4,66;4,63;0,01;15,2;296;71,997;97,5;System In Line;System Ok;500;135;27-03-2023 11:29
27-03-2023;11:29:27;Ballast;Running Ballast;134;0;4,64;4,6;0,02;15,2;295;72,007;97,7;System In Line;System Ok;500;134,375;27-03-2023 11:29
27-03-2023;11:29:33;Ballast;Running Ballast;134;0;4,7;4,68;0,02;15,2;295;72;97,9;System In Line;System Ok;500;134,375;27-03-2023 11:29
27-03-2023;11:29:38;Ballast;Running Ballast;134;0;4,64;4,61;0,02;15,2;296;71,986;98,1;System In Line;System Ok;500;135;27-03-2023 11:29
27-03-2023;11:29:44;Ballast;Running Ballast;134;0;4,67;4,64;0,02;15,2;295;71,996;98,3;System In Line;System Ok;500;134,375;27-03-2023 11:29
27-03-2023;11:29:49;Ballast;Running Ballast;134;0;4,63;4,62;0,02;15,2;294;72,005;98,5;System In Line;System Ok;500;133,75;27-03-2023 11:29
27-03-2023;11:29:55;Ballast;Running Ballast;134;0;4,66;4,65;0;15,2;294;72,002;98,7;System In Line;System Ok;500;133,75;27-03-2023 11:29
27-03-2023;11:30:00;Ballast;Running Ballast;134;0;4,67;4,66;0;15,1;295;72,014;98,9;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:06;Ballast;Running Ballast;134;0;4,64;4,63;0,01;15,1;295;71,98;99,1;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:11;Ballast;Running Ballast;134;0;4,66;4,65;0,02;15,1;295;72,008;99,3;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:17;Ballast;Running Ballast;133;0;4,68;4,62;0,03;15,1;295;71,985;99,5;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:22;Ballast;Running Ballast;134;0;4,67;4,65;0,04;15,1;295;71,99;99,8;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:28;Ballast;Running Ballast;133;0;4,65;4,62;0,03;15,1;295;72,013;99,9;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:33;Ballast;Running Ballast;148;0;4,63;4,61;0,03;15,1;295;71,996;100,2;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:39;Ballast;Running Ballast;144;0;4,63;4,62;0,02;15,1;296;71,985;100,4;System In Line;System Ok;500;135;27-03-2023 11:30
27-03-2023;11:30:44;Ballast;Running Ballast;142;0;4,63;4,59;0,02;15,1;296;71,98;100,6;System In Line;System Ok;500;135;27-03-2023 11:30
27-03-2023;11:30:50;Ballast;Running Ballast;142;0;4,65;4,63;0,02;15,1;295;71,996;100,8;System In Line;System Ok;500;134,375;27-03-2023 11:30
27-03-2023;11:30:55;Ballast;Running Ballast;141;0;4,63;4,61;0,02;15,1;296;71,986;101,1;System In Line;System Ok;500;135;27-03-2023 11:30
27-03-2023;11:31:01;Ballast;Running Ballast;136;0;4,68;4,67;0,02;15,1;296;72,028;101,2;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:06;Ballast;Running Ballast;131;0;4,64;4,62;0,02;15,1;296;71,989;101,5;System In Line;System Ok;500;135;27-03-2023 11:31
27-03-2023;11:31:12;Ballast;Running Ballast;131;0;4,67;4,64;0,02;15,1;295;71,999;101,7;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:17;Ballast;Running Ballast;132;0;4,67;4,67;0,03;15,1;295;72,009;101,9;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:23;Ballast;Running Ballast;131;0;4,66;4,64;0,02;15,1;295;71,998;102,1;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:28;Ballast;Running Ballast;131;0;4,68;4,63;0,02;15,1;296;72,006;102,3;System In Line;System Ok;500;135;27-03-2023 11:31
27-03-2023;11:31:34;Ballast;Running Ballast;131;0;4,66;4,62;0,03;15,1;295;72,015;102,5;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:39;Ballast;Running Ballast;133;0;4,71;4,67;0,02;15,1;296;72,002;102,7;System In Line;System Ok;500;135;27-03-2023 11:31
27-03-2023;11:31:45;Ballast;Running Ballast;134;0;4,62;4,6;0,03;15,1;295;71,997;102,9;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:50;Ballast;Running Ballast;134;0;4,68;4,69;0,01;15,1;295;72,01;103,1;System In Line;System Ok;500;134,375;27-03-2023 11:31
27-03-2023;11:31:56;Ballast;Running Ballast;134;0;4,66;4,65;0,01;15,1;296;71,997;103,3;System In Line;System Ok;500;135;27-03-2023 11:31
27-03-2023;11:32:01;Ballast;Running Ballast;134;0;4,66;4,62;0,02;15,1;296;72;103,5;System In Line;System Ok;500;135;27-03-2023 11:32
27-03-2023;11:32:07;Ballast;Running Ballast;134;0;4,69;4,67;0,02;15,1;296;72,012;103,7;System In Line;System Ok;500;135;27-03-2023 11:32
