Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;11:32:12;Ballast;Running Ballast;134;0;4,61;4,6;0,02;15,1;295;71,988;103,9;System In Line;System Ok;500;134,375;27-03-2023 11:32
27-03-2023;11:32:18;Ballast;Running Ballast;133;0;4,68;4,67;0,01;15,1;295;72,004;104,1;System In Line;System Ok;500;135;27-03-2023 11:32
27-03-2023;11:32:23;Ballast;Running Ballast;134;0;4,67;4,65;0,02;15,1;296;71,997;104,3;System In Line;System Ok;500;135;27-03-2023 11:32
27-03-2023;11:32:29;Ballast;Running Ballast;134;0;4,62;4,61;0,03;15,1;295;72,003;104,5;System In Line;System Ok;500;134,375;27-03-2023 11:32
27-03-2023;11:32:34;Ballast;Running Ballast;133;0;4,69;4,65;0,03;15,1;295;72,009;104,7;System In Line;System Ok;500;134,375;27-03-2023 11:32
27-03-2023;11:32:40;Ballast;Running Ballast;134;0;4,66;4,63;0,03;15,1;296;71,992;104,9;System In Line;System Ok;500;135;27-03-2023 11:32
27-03-2023;11:32:45;Ballast;Running Ballast;134;0;4,66;4,64;0,02;15,1;296;72,017;105,1;System In Line;System Ok;500;135;27-03-2023 11:32
27-03-2023;11:32:51;Ballast;Running Ballast;134;0;4,65;4,63;0,02;15,1;295;71,998;105,3;System In Line;System Ok;500;135;27-03-2023 11:32
27-03-2023;11:32:56;Ballast;Running Ballast;134;0;4,67;4,65;0,02;15,1;295;71,997;105,5;System In Line;System Ok;500;134,375;27-03-2023 11:32
27-03-2023;11:33:02;Ballast;Running Ballast;133;0;4,64;4,61;0,02;15,1;295;72,012;105,7;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:07;Ballast;Running Ballast;134;0;4,66;4,64;0,02;15,1;295;72,005;105,9;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:13;Ballast;Running Ballast;134;0;4,67;4,66;0,03;15,1;295;71,993;106,1;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:18;Ballast;Running Ballast;134;0;4,65;4,64;0,03;15,1;295;71,997;106,4;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:24;Ballast;Running Ballast;134;0;4,65;4,64;0,02;15,1;295;72,007;106,5;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:29;Ballast;Running Ballast;134;0;4,65;4,63;0,02;15,1;295;72,015;106,8;System In Line;System Ok;500;135;27-03-2023 11:33
27-03-2023;11:33:35;Ballast;Running Ballast;133;0;4,65;4,63;0,02;15,1;295;72,012;106,9;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:40;Ballast;Running Ballast;134;0;4,64;4,61;0,03;15,1;295;71,999;107,2;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:46;Ballast;Running Ballast;133;0;4,64;4,64;0,03;15,1;295;71,996;107,4;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:51;Ballast;Running Ballast;133;0;4,65;4,6;0,03;15,1;295;71,992;107,6;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:33:57;Ballast;Running Ballast;133;0;4,66;4,64;0,02;15,1;295;71,997;107,8;System In Line;System Ok;500;134,375;27-03-2023 11:33
27-03-2023;11:34:02;Ballast;Running Ballast;133;0;4,67;4,66;0,02;15,1;295;72,002;108;System In Line;System Ok;500;134,375;27-03-2023 11:34
27-03-2023;11:34:08;Ballast;Running Ballast;133;0;4,63;4,59;0,01;15,1;295;72,015;108,2;System In Line;System Ok;500;134,375;27-03-2023 11:34
27-03-2023;11:34:13;Ballast;Running Ballast;134;0;4,68;4,65;0,01;15,1;296;71,996;108,4;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:19;Ballast;Running Ballast;134;0;4,66;4,63;0,02;15,1;295;72,006;108,6;System In Line;System Ok;500;134,375;27-03-2023 11:34
27-03-2023;11:34:24;Ballast;Running Ballast;133;0;4,62;4,59;0,02;15,1;296;71,996;108,8;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:30;Ballast;Running Ballast;134;0;4,66;4,67;0,03;15,1;296;72,008;109;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:35;Ballast;Running Ballast;134;0;4,69;4,66;0,03;15,1;296;72,007;109,2;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:41;Ballast;Running Ballast;133;0;4,63;4,61;0,02;15,1;296;72,01;109,4;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:46;Ballast;Running Ballast;138;0;4,66;4,61;0,03;15,1;296;72,009;109,6;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:52;Ballast;Running Ballast;139;0;4,67;4,63;0,03;15,1;296;71,989;109,8;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:34:57;Ballast;Running Ballast;139;0;4,65;4,63;0,02;15,1;296;71,985;110;System In Line;System Ok;500;135;27-03-2023 11:34
27-03-2023;11:35:03;Ballast;Running Ballast;138;0;4,63;4,62;0,02;15,1;296;71,993;110,2;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:08;Ballast;Running Ballast;139;0;4,69;4,65;0,02;15,1;296;72,006;110,5;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:14;Ballast;Running Ballast;137;0;4,61;4,59;0,02;15,1;295;71,994;110,7;System In Line;System Ok;500;134,375;27-03-2023 11:35
27-03-2023;11:35:19;Ballast;Running Ballast;134;0;4,71;4,68;0,02;15,1;296;72,007;110,9;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:25;Ballast;Running Ballast;134;0;4,65;4,61;0,02;15,1;295;71,994;111,1;System In Line;System Ok;500;134,375;27-03-2023 11:35
27-03-2023;11:35:30;Ballast;Running Ballast;134;0;4,65;4,63;0,03;15,1;296;71,993;111,3;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:36;Ballast;Running Ballast;134;0;4,66;4,65;0,03;15,1;296;72,008;111,5;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:41;Ballast;Running Ballast;134;0;4,69;4,66;0,02;15,1;296;71,997;111,7;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:47;Ballast;Running Ballast;135;0;4,63;4,61;0,02;15,1;296;71,991;111,9;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:52;Ballast;Running Ballast;134;0;4,65;4,63;0,02;15,1;296;71,994;112,1;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:35:58;Ballast;Running Ballast;134;0;4,67;4,66;0,02;15,1;296;72,01;112,3;System In Line;System Ok;500;135;27-03-2023 11:35
27-03-2023;11:36:03;Ballast;Running Ballast;134;0;4,63;4,6;0,03;15,1;296;71,988;112,5;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:09;Ballast;Running Ballast;134;0;4,66;4,65;0,02;15,1;296;71,997;112,7;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:14;Ballast;Running Ballast;134;0;4,68;4,64;0,01;15,1;296;71,997;112,9;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:20;Ballast;Running Ballast;134;0;4,69;4,64;0,03;15,1;296;71,997;113,1;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:25;Ballast;Running Ballast;134;0;4,68;4,66;0,04;15,1;296;71,984;113,3;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:31;Ballast;Running Ballast;134;0;4,68;4,64;0,02;15,1;296;71,988;113,5;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:36;Ballast;Running Ballast;134;0;4,65;4,63;0,01;15,1;296;71,995;113,8;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:42;Ballast;Running Ballast;134;0;4,68;4,65;0,02;15,1;296;72,005;113,9;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:47;Ballast;Running Ballast;134;0;4,64;4,62;0,02;15,1;296;71,993;114,2;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:53;Ballast;Running Ballast;134;0;4,67;4,66;0,02;15,1;296;72,005;114,3;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:36:58;Ballast;Running Ballast;133;0;4,67;4,63;0,02;15,1;296;71,985;114,6;System In Line;System Ok;500;135;27-03-2023 11:36
27-03-2023;11:37:04;Ballast;Running Ballast;134;0;4,61;4,58;0,02;15,1;296;72,003;114,8;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:09;Ballast;Running Ballast;134;0;4,68;4,68;0,02;15,1;296;72,012;115;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:15;Ballast;Running Ballast;134;0;4,66;4,66;0,01;15,1;296;71,998;115,2;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:20;Ballast;Running Ballast;133;0;4,63;4,62;0,02;15,1;296;71,994;115,4;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:26;Ballast;Running Ballast;136;0;4,68;4,68;0,02;15,1;296;71,99;115,6;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:31;Ballast;Running Ballast;136;0;4,65;4,63;0,01;15,1;296;72,019;115,8;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:37;Ballast;Running Ballast;135;0;4,67;4,63;0,02;15,1;296;71,992;116;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:42;Ballast;Running Ballast;135;0;4,65;4,65;0,02;15,1;296;72,012;116,2;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:48;Ballast;Running Ballast;135;0;4,67;4,66;0,02;15,1;296;71,996;116,4;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:53;Ballast;Running Ballast;135;0;4,65;4,63;0,03;15,1;296;72,002;116,6;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:37:59;Ballast;Running Ballast;135;0;4,65;4,64;0,03;15,1;296;72,005;116,8;System In Line;System Ok;500;135;27-03-2023 11:37
27-03-2023;11:38:04;Ballast;Running Ballast;136;0;4,63;4,61;0,02;15,1;296;71,99;117;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:10;Ballast;Running Ballast;135;0;4,7;4,64;0,02;15,1;296;72,006;117,2;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:15;Ballast;Running Ballast;136;0;4,66;4,63;0,04;15,1;296;71,993;117,5;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:21;Ballast;Running Ballast;136;0;4,63;4,62;0,03;15,1;296;72,007;117,6;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:26;Ballast;Running Ballast;136;0;4,66;4,65;0,01;15,1;296;71,988;117,9;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:32;Ballast;Running Ballast;136;0;4,67;4,64;0,01;15,1;296;72,013;118,1;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:37;Ballast;Running Ballast;135;0;4,64;4,63;0,01;15,1;296;71,992;118,3;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:43;Ballast;Running Ballast;135;0;4,68;4,66;0,01;15,1;296;72,01;118,5;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:48;Ballast;Running Ballast;135;0;4,63;4,6;0,02;15,1;296;72;118,7;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:54;Ballast;Running Ballast;135;0;4,67;4,62;0,02;15,1;296;72,009;118,9;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:38:59;Ballast;Running Ballast;136;0;4,66;4,65;0,03;15,1;296;71,989;119,1;System In Line;System Ok;500;135;27-03-2023 11:38
27-03-2023;11:39:05;Ballast;Running Ballast;135;0;4,64;4,62;0,03;15,1;296;71,997;119,3;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:10;Ballast;Running Ballast;135;0;4,63;4,64;0,01;15,1;296;72;119,5;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:16;Ballast;Running Ballast;135;0;4,67;4,66;0,01;15,1;296;72,012;119,7;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:21;Ballast;Running Ballast;136;0;4,63;4,62;0,02;15,1;296;72,007;119,9;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:27;Ballast;Running Ballast;136;0;4,68;4,66;0,02;15,1;296;71,999;120,1;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:32;Ballast;Running Ballast;135;0;4,64;4,6;0,03;15,1;296;71,997;120,4;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:38;Ballast;Running Ballast;135;0;4,65;4,63;0,03;15,1;296;72,007;120,5;System In Line;System Ok;500;135;27-03-2023 11:39
27-03-2023;11:39:43;Ballast;Running Ballast;136;0;4,68;4,62;0,03;15,1;295;72,006;120,8;System In Line;System Ok;500;134,375;27-03-2023 11:39
27-03-2023;11:39:49;Ballast;Running Ballast;135;0;4,64;4,61;0,03;15,1;294;71,988;121;System In Line;System Ok;500;133,75;27-03-2023 11:39
27-03-2023;11:39:54;Ballast;Running Ballast;135;0;4,66;4,64;0,02;15,1;293;72;121,2;System In Line;System Ok;500;133,125;27-03-2023 11:39
27-03-2023;11:40:00;Ballast;Running Ballast;135;0;4,63;4,63;0,02;15,1;294;72,006;121,4;System In Line;System Ok;500;133,75;27-03-2023 11:40
27-03-2023;11:40:05;Ballast;Running Ballast;135;0;4,67;4,65;0,02;15;295;71,996;121,6;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:11;Ballast;Running Ballast;135;0;4,63;4,62;0,02;15;295;71,983;121,8;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:16;Ballast;Running Ballast;135;0;4,65;4,64;0,01;15;295;71,984;122;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:22;Ballast;Running Ballast;135;0;4,66;4,64;0,01;15;295;72,004;122,2;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:27;Ballast;Running Ballast;135;0;4,66;4,63;0,02;15;295;72,003;122,4;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:33;Ballast;Running Ballast;135;0;4,68;4,64;0,02;15;295;72,005;122,6;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:38;Ballast;Running Ballast;135;0;4,65;4,61;0,02;15;295;72,002;122,8;System In Line;System Ok;500;134,375;27-03-2023 11:40
27-03-2023;11:40:44;Ballast;Running Ballast;136;0;4,66;4,64;0,02;15;296;71,994;123;System In Line;System Ok;500;135;27-03-2023 11:40
27-03-2023;11:40:49;Ballast;Running Ballast;135;0;4,68;4,66;0,02;15;296;72,006;123,2;System In Line;System Ok;500;135;27-03-2023 11:40
27-03-2023;11:40:55;Ballast;Running Ballast;136;0;4,63;4,63;0,02;15;296;72;123,4;System In Line;System Ok;500;135;27-03-2023 11:40
27-03-2023;11:41:00;Ballast;Running Ballast;135;0;4,68;4,66;0,02;15;296;72,011;123,7;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:06;Ballast;Running Ballast;135;0;4,68;4,64;0,02;15;296;71,991;123,8;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:11;Ballast;Running Ballast;135;0;4,64;4,62;0,03;15;296;72,002;124,1;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:17;Ballast;Running Ballast;135;0;4,71;4,69;0,03;15,1;296;72,002;124,3;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:22;Ballast;Running Ballast;135;0;4,61;4,6;0,02;15,1;296;71,99;124,5;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:28;Ballast;Running Ballast;135;0;4,67;4,65;0,02;15,1;296;71,996;124,7;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:33;Ballast;Running Ballast;135;0;4,66;4,63;0,02;15,1;296;72,002;124,9;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:39;Ballast;Running Ballast;135;0;4,67;4,67;0,02;15,1;296;71,997;125,1;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:44;Ballast;Running Ballast;136;0;4,66;4,62;0,02;15,1;296;72,005;125,3;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:50;Ballast;Running Ballast;135;0;4,65;4,61;0,02;15,1;296;72,005;125,5;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:41:55;Ballast;Running Ballast;135;0;4,67;4,62;0,04;15,1;296;72,003;125,7;System In Line;System Ok;500;135;27-03-2023 11:41
27-03-2023;11:42:01;Ballast;Running Ballast;136;0;4,67;4,65;0,04;15,1;296;72,009;125,9;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:06;Ballast;Running Ballast;135;0;4,65;4,62;0,03;15,1;296;72;126,1;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:12;Ballast;Running Ballast;135;0;4,69;4,66;0,03;15;296;71,999;126,3;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:17;Ballast;Running Ballast;135;0;4,62;4,59;0,03;15;296;72,003;126,5;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:23;Ballast;Running Ballast;134;0;4,7;4,65;0,03;15;296;72,009;126,7;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:28;Ballast;Running Ballast;135;0;4,67;4,63;0,03;15;296;71,996;127;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:34;Ballast;Running Ballast;135;0;4,66;4,62;0,02;15;296;72,015;127,1;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:39;Ballast;Running Ballast;135;0;4,63;4,65;0,01;15;296;71,998;127,4;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:45;Ballast;Running Ballast;135;0;4,66;4,63;0,02;15;296;72,004;127,6;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:50;Ballast;Running Ballast;134;0;4,68;4,65;0,03;15;296;71,996;127,8;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:42:56;Ballast;Running Ballast;135;0;4,63;4,61;0,03;15;296;71,987;128;System In Line;System Ok;500;135;27-03-2023 11:42
27-03-2023;11:43:01;Ballast;Running Ballast;134;0;4,66;4,63;0,03;15;296;71,997;128,2;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:07;Ballast;Running Ballast;135;0;4,64;4,63;0,02;15;296;71,989;128,4;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:12;Ballast;Running Ballast;135;0;4,67;4,62;0,02;15;296;72,001;128,6;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:18;Ballast;Running Ballast;135;0;4,69;4,67;0,03;15,1;296;71,989;128,8;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:23;Ballast;Running Ballast;135;0;4,65;4,61;0,03;15,1;296;71,997;129;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:29;Ballast;Running Ballast;135;0;4,64;4,63;0,02;15;296;72,008;129,2;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:34;Ballast;Running Ballast;135;0;4,69;4,66;0,02;15,1;296;71,986;129,4;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:40;Ballast;Running Ballast;135;0;4,62;4,61;0,02;15,1;296;72,005;129,6;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:45;Ballast;Running Ballast;135;0;4,66;4,64;0,01;15;296;71,995;129,8;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:51;Ballast;Running Ballast;134;0;4,66;4,62;0,02;15;296;72,003;130;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:43:56;Ballast;Running Ballast;135;0;4,66;4,64;0,03;15;296;71,998;130,3;System In Line;System Ok;500;135;27-03-2023 11:43
27-03-2023;11:44:02;Ballast;Running Ballast;135;0;4,63;4,63;0,02;15;296;71,993;130,4;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:07;Ballast;Running Ballast;134;0;4,69;4,65;0,02;15;296;72,007;130,7;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:13;Ballast;Running Ballast;135;0;4,65;4,63;0,02;15;296;72,01;130,9;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:18;Ballast;Running Ballast;134;0;4,62;4,6;0,03;15;296;71,991;131,1;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:24;Ballast;Running Ballast;134;0;4,68;4,67;0,03;15;296;72,005;131,3;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:29;Ballast;Running Ballast;135;0;4,65;4,63;0,02;15;296;72,003;131,5;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:35;Ballast;Running Ballast;135;0;4,67;4,64;0,02;15;296;71,989;131,7;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:40;Ballast;Running Ballast;135;0;4,65;4,61;0,03;15;296;72,01;131,9;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:46;Ballast;Running Ballast;135;0;4,63;4,6;0,03;15;296;71,994;132,1;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:51;Ballast;Running Ballast;135;0;4,67;4,66;0,01;15;296;72,005;132,3;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:44:57;Ballast;Running Ballast;135;0;4,62;4,62;0,01;15;296;71,987;132,5;System In Line;System Ok;500;135;27-03-2023 11:44
27-03-2023;11:45:02;Ballast;Running Ballast;135;0;4,64;4,62;0,01;15;296;71,994;132,7;System In Line;System Ok;500;135;27-03-2023 11:45
27-03-2023;11:45:08;Ballast;Filter Flushing;142;18;4,63;4,64;0,01;15;296;72,013;132,9;System In Line;System Ok;500;135;27-03-2023 11:45
27-03-2023;11:45:13;Ballast;Filter Flushing;158;48;4,57;4,58;0;15;295;72,018;133,2;System In Line;System Ok;500;134,375;27-03-2023 11:45
27-03-2023;11:45:19;Ballast;Running Ballast;157;33;4,7;4,68;0;15;295;72,005;133,4;System In Line;System Ok;500;133,75;27-03-2023 11:45
27-03-2023;11:45:24;Ballast;Running Ballast;112;7;4,66;4,7;0;15;294;71,987;133,6;System In Line;System Ok;500;133,75;27-03-2023 11:45
27-03-2023;11:45:30;Ballast;Running Ballast;110;0;4,68;4,7;0;15;294;72,007;133,8;System In Line;System Ok;500;133,75;27-03-2023 11:45
27-03-2023;11:45:35;Ballast;Running Ballast;113;0;4,73;4,66;0,03;15;295;72,009;134;System In Line;System Ok;500;134,375;27-03-2023 11:45
27-03-2023;11:45:41;Ballast;Running Ballast;129;0;4,66;4,61;0,03;15,1;295;71,987;134,1;System In Line;System Ok;500;134,375;27-03-2023 11:45
27-03-2023;11:45:46;Ballast;Running Ballast;130;0;4,68;4,66;0,03;15,1;295;72,01;134,3;System In Line;System Ok;500;134,375;27-03-2023 11:45
27-03-2023;11:45:52;Ballast;Running Ballast;131;0;4,7;4,65;0,03;15,1;295;72,011;134,5;System In Line;System Ok;500;134,375;27-03-2023 11:45
27-03-2023;11:45:57;Ballast;Running Ballast;130;0;4,63;4,61;0,02;15,1;296;72,006;134,7;System In Line;System Ok;500;134,375;27-03-2023 11:45
27-03-2023;11:46:03;Ballast;Running Ballast;131;0;4,68;4,67;0,01;15,1;295;72,005;134,9;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:08;Ballast;Running Ballast;131;0;4,65;4,62;0,01;15,1;295;71,999;135,1;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:14;Ballast;Running Ballast;130;0;4,68;4,65;0,01;15,1;295;72,003;135,3;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:19;Ballast;Running Ballast;135;0;4,62;4,61;0,01;15,1;295;72,014;135,5;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:25;Ballast;Running Ballast;151;0;4,63;4,63;0,02;15,1;295;72,014;135,7;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:30;Ballast;Running Ballast;145;0;4,63;4,61;0,02;15,1;295;72,008;136;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:36;Ballast;Running Ballast;146;0;4,64;4,62;0,03;15,1;296;72,014;136,2;System In Line;System Ok;500;135;27-03-2023 11:46
27-03-2023;11:46:41;Ballast;Running Ballast;138;0;4,62;4,6;0,02;15,1;296;72;136,4;System In Line;System Ok;500;135;27-03-2023 11:46
27-03-2023;11:46:47;Ballast;Running Ballast;135;0;4,68;4,67;0,01;15,1;295;72,017;136,6;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:52;Ballast;Running Ballast;135;0;4,63;4,62;0,01;15;295;71,996;136,8;System In Line;System Ok;500;134,375;27-03-2023 11:46
27-03-2023;11:46:58;Ballast;Running Ballast;134;0;4,67;4,66;0,01;15;296;71,997;137;System In Line;System Ok;500;135;27-03-2023 11:46
27-03-2023;11:47:03;Ballast;Running Ballast;133;0;4,61;4,59;0,02;15;295;72,007;137,2;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:09;Ballast;Running Ballast;134;0;4,69;4,66;0,02;15;295;72,007;137,4;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:14;Ballast;Running Ballast;134;0;4,67;4,67;0,02;15;296;71,99;137,7;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:20;Ballast;Running Ballast;134;0;4,63;4,6;0,03;15;295;71,988;137,8;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:25;Ballast;Running Ballast;134;0;4,68;4,66;0,02;15;295;71,999;138,1;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:31;Ballast;Running Ballast;134;0;4,65;4,65;0,01;15;295;72,015;138,3;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:36;Ballast;Running Ballast;134;0;4,66;4,66;0,01;15;295;71,992;138,5;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:42;Ballast;Running Ballast;134;0;4,63;4,62;0,01;15;295;72,014;138,7;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:47;Ballast;Running Ballast;134;0;4,64;4,59;0,01;15;295;72,006;138,9;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:53;Ballast;Running Ballast;133;0;4,64;4,61;0,03;15;295;71,994;139,1;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:47:58;Ballast;Running Ballast;134;0;4,69;4,67;0,03;15;295;71,988;139,3;System In Line;System Ok;500;134,375;27-03-2023 11:47
27-03-2023;11:48:04;Ballast;Running Ballast;134;0;4,61;4,6;0,01;15;294;71,992;139,5;System In Line;System Ok;500;133,75;27-03-2023 11:48
27-03-2023;11:48:09;Ballast;Running Ballast;134;0;4,68;4,67;0,01;15;295;71,991;139,7;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:15;Ballast;Running Ballast;134;0;4,68;4,64;0,01;15;294;72,014;139,9;System In Line;System Ok;500;133,75;27-03-2023 11:48
27-03-2023;11:48:20;Ballast;Running Ballast;134;0;4,65;4,63;0,01;15;295;72,012;140,1;System In Line;System Ok;500;133,75;27-03-2023 11:48
27-03-2023;11:48:26;Ballast;Running Ballast;134;0;4,63;4,64;0,02;15;295;71,999;140,3;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:31;Ballast;Running Ballast;134;0;4,68;4,64;0,03;15;295;71,998;140,5;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:37;Ballast;Running Ballast;134;0;4,68;4,65;0,03;15;295;72,017;140,7;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:42;Ballast;Running Ballast;133;0;4,68;4,67;0,02;15;295;72,013;140,9;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:48;Ballast;Running Ballast;134;0;4,65;4,63;0,02;15;295;72,008;141,1;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:53;Ballast;Running Ballast;134;0;4,68;4,65;0,03;15;295;71,996;141,3;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:48:59;Ballast;Running Ballast;134;0;4,64;4,62;0,03;15;295;72,01;141,5;System In Line;System Ok;500;134,375;27-03-2023 11:48
27-03-2023;11:49:04;Ballast;Running Ballast;133;0;4,67;4,63;0,02;15;295;71,994;141,7;System In Line;System Ok;500;134,375;27-03-2023 11:49
27-03-2023;11:49:10;Ballast;Running Ballast;133;0;4,68;4,64;0,03;15;294;72,006;141,9;System In Line;System Ok;500;134,375;27-03-2023 11:49
27-03-2023;11:49:15;Ballast;Running Ballast;133;0;4,67;4,64;0,03;15;295;72,006;142,2;System In Line;System Ok;500;134,375;27-03-2023 11:49
27-03-2023;11:49:21;Ballast;Running Ballast;134;0;4,66;4,63;0,03;15;295;71,993;142,3;System In Line;System Ok;500;134,375;27-03-2023 11:49
27-03-2023;11:49:26;Ballast;Running Ballast;134;0;4,66;4,65;0,03;15;295;72,004;142,6;System In Line;System Ok;500;134,375;27-03-2023 11:49
27-03-2023;11:49:32;Ballast;Running Ballast;133;0;4,67;4,63;0,02;15;294;71,991;142,7;System In Line;System Ok;500;133,75;27-03-2023 11:49
27-03-2023;11:49:37;Ballast;Running Ballast;134;0;4,66;4,63;0,02;15;293;72,009;143;System In Line;System Ok;500;133,125;27-03-2023 11:49
27-03-2023;11:49:43;Ballast;Running Ballast;133;0;4,68;4,64;0,03;15;293;72;143,2;System In Line;System Ok;500;133,125;27-03-2023 11:49
27-03-2023;11:49:48;Ballast;Running Ballast;134;0;4,62;4,62;0,03;15;293;71,99;143,4;System In Line;System Ok;500;133,125;27-03-2023 11:49
27-03-2023;11:49:54;Ballast;Running Ballast;134;0;4,65;4,65;0,02;15;293;71,982;143,6;System In Line;System Ok;500;133,125;27-03-2023 11:49
27-03-2023;11:49:59;Ballast;Running Ballast;133;0;4,66;4,63;0,02;15;293;71,995;143,8;System In Line;System Ok;500;133,125;27-03-2023 11:49
27-03-2023;11:50:05;Ballast;Running Ballast;134;0;4,64;4,61;0,02;15;294;71,997;144;System In Line;System Ok;500;133,75;27-03-2023 11:50
27-03-2023;11:50:10;Ballast;Running Ballast;133;0;4,67;4,65;0,03;15;294;71,993;144,2;System In Line;System Ok;500;133,75;27-03-2023 11:50
27-03-2023;11:50:16;Ballast;Running Ballast;133;0;4,66;4,65;0,02;15;294;71,997;144,4;System In Line;System Ok;500;133,75;27-03-2023 11:50
27-03-2023;11:50:21;Ballast;Running Ballast;134;0;4,67;4,63;0,02;15;295;72,003;144,6;System In Line;System Ok;500;134,375;27-03-2023 11:50
27-03-2023;11:50:27;Ballast;Running Ballast;134;0;4,66;4,63;0,03;15;295;71,991;144,8;System In Line;System Ok;500;134,375;27-03-2023 11:50
27-03-2023;11:50:32;Ballast;Running Ballast;134;0;4,69;4,67;0,03;15;295;71,991;145;System In Line;System Ok;500;134,375;27-03-2023 11:50
27-03-2023;11:50:38;Ballast;Running Ballast;133;0;4,66;4,64;0,02;15;295;72,014;145,2;System In Line;System Ok;500;134,375;27-03-2023 11:50
27-03-2023;11:50:43;Ballast;Running Ballast;133;0;4,65;4,64;0,02;15;295;72,015;145,4;System In Line;System Ok;500;134,375;27-03-2023 11:50
27-03-2023;11:50:49;Ballast;Running Ballast;133;0;4,66;4,62;0,02;15;295;72,005;145,6;System In Line;System Ok;500;133,75;27-03-2023 11:50
27-03-2023;11:50:54;Ballast;Running Ballast;133;0;4,7;4,69;0,01;15;294;72,008;145,8;System In Line;System Ok;500;133,75;27-03-2023 11:50
27-03-2023;11:51:00;Ballast;Running Ballast;134;0;4,64;4,63;0;15;294;72,015;146;System In Line;System Ok;500;133,75;27-03-2023 11:51
27-03-2023;11:51:05;Ballast;Running Ballast;134;0;4,72;4,68;0,01;15;295;71,993;146,2;System In Line;System Ok;500;133,75;27-03-2023 11:51
27-03-2023;11:51:11;Ballast;Running Ballast;134;0;4,62;4,62;0,02;15;295;71,988;146,4;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:16;Ballast;Running Ballast;134;0;4,67;4,63;0,03;15;294;71,986;146,6;System In Line;System Ok;500;133,75;27-03-2023 11:51
27-03-2023;11:51:22;Ballast;Running Ballast;133;0;4,66;4,62;0,03;15;295;71,988;146,8;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:27;Ballast;Running Ballast;135;0;4,66;4,61;0,03;15;295;71,991;147;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:33;Ballast;Running Ballast;136;0;4,62;4,61;0,03;15;295;71,999;147,2;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:38;Ballast;Running Ballast;134;0;4,65;4,63;0,02;15;295;71,998;147,5;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:44;Ballast;Running Ballast;135;0;4,68;4,64;0,03;15;295;72,014;147,6;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:49;Ballast;Running Ballast;135;0;4,66;4,63;0,03;15;295;71,999;147,9;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:51:55;Ballast;Running Ballast;135;0;4,66;4,64;0,02;15;295;72;148,1;System In Line;System Ok;500;134,375;27-03-2023 11:51
27-03-2023;11:52:00;Ballast;Running Ballast;136;0;4,7;4,68;0,01;15;295;72,006;148,3;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:06;Ballast;Running Ballast;136;0;4,63;4,62;0,01;15;295;72;148,5;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:11;Ballast;Running Ballast;135;0;4,69;4,64;0,02;15;295;71,996;148,7;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:17;Ballast;Running Ballast;136;0;4,66;4,63;0,03;15;295;71,993;148,9;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:22;Ballast;Running Ballast;136;0;4,67;4,66;0,03;15;295;72,01;149,1;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:28;Ballast;Running Ballast;135;0;4,66;4,65;0,01;15;295;72,005;149,3;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:33;Ballast;Running Ballast;136;0;4,65;4,62;0,01;15;295;71,996;149,5;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:39;Ballast;Running Ballast;136;0;4,63;4,62;0,02;15;294;72,013;149,7;System In Line;System Ok;500;134,375;27-03-2023 11:52
27-03-2023;11:52:44;Ballast;Running Ballast;135;0;4,65;4,64;0,02;15;294;71,993;149,9;System In Line;System Ok;500;133,75;27-03-2023 11:52
27-03-2023;11:52:50;Ballast;Running Ballast;136;0;4,67;4,64;0,02;15;294;71,996;150,1;System In Line;System Ok;500;133,75;27-03-2023 11:52
27-03-2023;11:52:55;Ballast;Running Ballast;136;0;4,64;4,64;0,02;15;294;72;150,4;System In Line;System Ok;500;133,75;27-03-2023 11:52
27-03-2023;11:53:01;Ballast;Running Ballast;136;0;4,62;4,63;0,01;14,9;295;72,001;150,5;System In Line;System Ok;500;133,75;27-03-2023 11:53
27-03-2023;11:53:06;Ballast;Running Ballast;136;0;4,68;4,66;0;14,9;295;71,998;150,8;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:12;Ballast;Running Ballast;135;0;4,64;4,62;0,01;14,9;294;71,995;151;System In Line;System Ok;500;133,75;27-03-2023 11:53
27-03-2023;11:53:17;Ballast;Running Ballast;134;0;4,64;4,63;0,02;14,9;295;71,996;151,2;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:23;Ballast;Running Ballast;134;0;4,7;4,66;0,03;14,9;294;72,002;151,4;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:28;Ballast;Running Ballast;135;0;4,63;4,61;0,03;14,9;295;72,011;151,6;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:34;Ballast;Running Ballast;134;0;4,63;4,65;0,02;14,9;295;71,985;151,8;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:39;Ballast;Running Ballast;134;0;4,68;4,64;0,02;14,9;295;71,992;152;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:45;Ballast;Running Ballast;134;0;4,65;4,61;0,03;14,9;295;72,009;152,2;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:50;Ballast;Running Ballast;134;0;4,65;4,63;0,03;14,9;295;72,004;152,4;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:53:56;Ballast;Running Ballast;135;0;4,68;4,65;0,03;15;295;71,988;152,6;System In Line;System Ok;500;134,375;27-03-2023 11:53
27-03-2023;11:54:01;Ballast;Running Ballast;134;0;4,66;4,61;0,02;15;295;72,012;152,8;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:07;Ballast;Running Ballast;135;0;4,7;4,68;0,03;14,9;295;72,012;153;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:12;Ballast;Running Ballast;134;0;4,64;4,61;0,03;14,9;295;71,992;153,2;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:18;Ballast;Running Ballast;134;0;4,65;4,62;0,02;15;295;72,009;153,4;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:23;Ballast;Running Ballast;134;0;4,65;4,64;0,02;15;295;72,006;153,6;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:29;Ballast;Running Ballast;134;0;4,64;4,64;0,02;15;295;71,987;153,8;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:34;Ballast;Running Ballast;134;0;4,65;4,64;0,01;15;295;72,002;154,1;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:40;Ballast;Running Ballast;134;0;4,66;4,63;0,01;15;295;72,011;154,2;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:45;Ballast;Running Ballast;134;0;4,68;4,67;0,02;15;295;71,991;154,5;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:51;Ballast;Running Ballast;134;0;4,61;4,59;0,02;15;295;72,01;154,7;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:54:56;Ballast;Running Ballast;134;0;4,67;4,65;0,02;15;295;71,991;154,9;System In Line;System Ok;500;134,375;27-03-2023 11:54
27-03-2023;11:55:02;Ballast;Running Ballast;134;0;4,66;4,63;0,03;15;295;72,009;155,1;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:07;Ballast;Running Ballast;133;0;4,66;4,64;0,02;15;295;71,986;155,3;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:13;Ballast;Running Ballast;134;0;4,69;4,67;0,02;15;295;72,001;155,5;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:18;Ballast;Running Ballast;135;0;4,63;4,62;0,02;15;295;71,994;155,7;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:24;Ballast;Running Ballast;134;0;4,65;4,63;0,01;15;295;72,001;155,9;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:29;Ballast;Running Ballast;135;0;4,67;4,65;0,02;15;295;71,992;156,1;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:35;Ballast;Running Ballast;134;0;4,64;4,61;0,03;15;295;72,001;156,3;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:40;Ballast;Running Ballast;134;0;4,68;4,65;0,03;15;295;71,995;156,5;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:46;Ballast;Running Ballast;134;0;4,65;4,62;0,03;15;294;71,993;156,7;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:51;Ballast;Running Ballast;134;0;4,72;4,71;0,02;15;295;72,007;156,9;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:55:57;Ballast;Running Ballast;135;0;4,6;4,58;0,01;15;295;71,994;157,1;System In Line;System Ok;500;134,375;27-03-2023 11:55
27-03-2023;11:56:02;Ballast;Running Ballast;134;0;4,65;4,63;0,01;15;294;72,013;157,3;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:08;Ballast;Running Ballast;134;0;4,7;4,68;0,02;15;294;71,994;157,5;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:13;Ballast;Running Ballast;134;0;4,62;4,61;0,02;15;294;71,998;157,7;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:19;Ballast;Running Ballast;134;0;4,68;4,66;0,02;15;294;72,009;157,9;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:24;Ballast;Running Ballast;134;0;4,7;4,67;0,02;15;294;71,995;158,2;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:30;Ballast;Running Ballast;134;0;4,6;4,59;0,01;14,9;294;72,008;158,3;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:35;Ballast;Running Ballast;134;0;4,71;4,68;0,01;14,9;294;71,991;158,6;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:41;Ballast;Running Ballast;134;0;4,67;4,64;0,02;14,9;294;71,998;158,7;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:46;Ballast;Running Ballast;133;0;4,61;4,59;0,02;14,9;295;72,003;159;System In Line;System Ok;500;134,375;27-03-2023 11:56
27-03-2023;11:56:52;Ballast;Running Ballast;134;0;4,71;4,67;0,02;14,9;294;71,998;159,2;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:56:57;Ballast;Running Ballast;134;0;4,66;4,65;0,02;14,9;293;72,006;159,4;System In Line;System Ok;500;133,75;27-03-2023 11:56
27-03-2023;11:57:03;Ballast;Running Ballast;134;0;4,65;4,63;0,02;14,9;293;71,995;159,6;System In Line;System Ok;500;133,125;27-03-2023 11:57
27-03-2023;11:57:08;Ballast;Running Ballast;134;0;4,68;4,65;0,02;14,9;293;72,005;159,8;System In Line;System Ok;500;133,125;27-03-2023 11:57
27-03-2023;11:57:14;Ballast;Running Ballast;134;0;4,69;4,65;0,03;14,9;291;71,992;160;System In Line;System Ok;500;132,5;27-03-2023 11:57
27-03-2023;11:57:19;Ballast;Running Ballast;134;0;4,64;4,63;0,03;14,9;291;72,004;160,2;System In Line;System Ok;500;131,875;27-03-2023 11:57
27-03-2023;11:57:25;Ballast;Running Ballast;134;0;4,67;4,65;0,01;14,9;292;71,989;160,4;System In Line;System Ok;500;132,5;27-03-2023 11:57
27-03-2023;11:57:30;Ballast;Running Ballast;134;0;4,7;4,65;0,02;14,9;291;72,007;160,6;System In Line;System Ok;500;131,875;27-03-2023 11:57
27-03-2023;11:57:36;Ballast;Running Ballast;133;0;4,67;4,66;0,03;14,9;290;71,999;160,8;System In Line;System Ok;500;131,25;27-03-2023 11:57
27-03-2023;11:57:41;Ballast;Running Ballast;133;0;4,66;4,64;0,02;14,9;291;71,991;161;System In Line;System Ok;500;131,875;27-03-2023 11:57
27-03-2023;11:57:47;Ballast;Running Ballast;134;0;4,67;4,65;0,01;14,9;292;72,003;161,2;System In Line;System Ok;500;132,5;27-03-2023 11:57
27-03-2023;11:57:52;Ballast;Running Ballast;134;0;4,64;4,62;0,02;14,9;293;72,003;161,4;System In Line;System Ok;500;133,125;27-03-2023 11:57
27-03-2023;11:57:58;Ballast;Running Ballast;133;0;4,67;4,65;0,02;14,9;293;71,991;161,6;System In Line;System Ok;500;133,125;27-03-2023 11:57
27-03-2023;11:58:03;Ballast;Running Ballast;133;0;4,67;4,64;0,02;14,9;293;71,994;161,8;System In Line;System Ok;500;133,125;27-03-2023 11:58
27-03-2023;11:58:09;Ballast;Running Ballast;134;0;4,65;4,64;0,02;14,9;293;72,005;162;System In Line;System Ok;500;133,125;27-03-2023 11:58
27-03-2023;11:58:14;Ballast;Running Ballast;134;0;4,64;4,63;0,02;14,9;293;72,003;162,2;System In Line;System Ok;500;133,125;27-03-2023 11:58
27-03-2023;11:58:20;Ballast;Running Ballast;133;0;4,67;4,65;0,01;14,9;294;72,001;162,4;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:58:25;Ballast;Running Ballast;134;0;4,65;4,61;0,02;14,9;293;72,002;162,6;System In Line;System Ok;500;133,125;27-03-2023 11:58
27-03-2023;11:58:31;Ballast;Running Ballast;133;0;4,62;4,62;0,03;14,9;294;71,99;162,8;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:58:36;Ballast;Running Ballast;133;0;4,64;4,61;0,03;14,9;294;71,991;163,1;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:58:42;Ballast;Running Ballast;134;0;4,69;4,67;0,04;14,9;294;72,01;163,2;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:58:47;Ballast;Running Ballast;135;0;4,65;4,63;0,03;14,9;294;72,003;163,5;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:58:53;Ballast;Running Ballast;134;0;4,67;4,66;0,02;14,9;294;71,993;163,7;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:58:58;Ballast;Running Ballast;133;0;4,67;4,66;0,01;14,9;294;72,007;163,9;System In Line;System Ok;500;133,75;27-03-2023 11:58
27-03-2023;11:59:04;Ballast;Running Ballast;134;0;4,63;4,62;0,02;14,9;294;71,991;164,1;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:09;Ballast;Running Ballast;133;0;4,65;4,64;0,02;14,9;294;72,007;164,3;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:15;Ballast;Running Ballast;134;0;4,67;4,65;0,01;14,9;294;71,997;164,5;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:20;Ballast;Running Ballast;134;0;4,64;4,63;0,02;15;294;71,99;164,7;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:26;Ballast;Running Ballast;133;0;4,66;4,62;0,02;15;294;71,996;164,9;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:31;Ballast;Running Ballast;134;0;4,64;4,61;0,02;15;294;71,991;165,1;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:37;Ballast;Running Ballast;134;0;4,67;4,66;0,02;15;294;72,012;165,3;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:42;Ballast;Running Ballast;134;0;4,63;4,61;0,02;15;294;72,014;165,5;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:48;Ballast;Running Ballast;132;0;4,69;4,68;0,02;15;294;72,015;165,7;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:53;Ballast;Running Ballast;133;0;4,63;4,62;0,02;15;294;72,011;165,9;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;11:59:59;Ballast;Running Ballast;133;0;4,64;4,59;0,02;14,9;294;72,009;166,1;System In Line;System Ok;500;133,75;27-03-2023 11:59
27-03-2023;12:00:04;Ballast;Running Ballast;133;0;4,68;4,64;0,03;14,9;294;72;166,3;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:10;Ballast;Running Ballast;133;0;4,65;4,6;0,03;14,9;294;71,996;166,5;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:15;Ballast;Running Ballast;133;0;4,64;4,6;0,03;14,9;294;71,998;166,7;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:21;Ballast;Running Ballast;133;0;4,69;4,67;0,03;14,9;294;71,998;166,9;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:26;Ballast;Running Ballast;134;0;4,66;4,62;0,03;14,9;294;71,99;167,1;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:32;Ballast;Running Ballast;134;0;4,66;4,64;0,03;14,9;294;71,996;167,3;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:37;Ballast;Running Ballast;133;0;4,69;4,65;0,03;14,9;294;71,994;167,5;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:43;Ballast;Running Ballast;133;0;4,65;4,62;0,03;14,9;294;71,986;167,7;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:48;Ballast;Running Ballast;133;0;4,65;4,62;0,03;14,9;294;72;167,9;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:54;Ballast;Running Ballast;133;0;4,68;4,63;0,03;14,9;294;72,005;168,1;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:00:59;Ballast;Running Ballast;133;0;4,62;4,61;0,02;14,9;294;71,999;168,4;System In Line;System Ok;500;133,75;27-03-2023 12:00
27-03-2023;12:01:05;Ballast;Running Ballast;133;0;4,66;4,65;0,01;14,9;294;71,998;168,5;System In Line;System Ok;500;133,75;27-03-2023 12:01
27-03-2023;12:01:10;Ballast;Running Ballast;133;0;4,68;4,64;0,02;14,9;293;71,992;168,8;System In Line;System Ok;500;133,75;27-03-2023 12:01
27-03-2023;12:01:16;Ballast;Running Ballast;133;0;4,65;4,63;0,03;14,9;294;72,011;168,9;System In Line;System Ok;500;133,125;27-03-2023 12:01
27-03-2023;12:01:21;Ballast;Running Ballast;133;0;4,66;4,65;0,01;14,9;293;71,996;169,2;System In Line;System Ok;500;133,125;27-03-2023 12:01
27-03-2023;12:01:27;Ballast;Running Ballast;133;0;4,62;4,59;0,01;14,9;294;71,995;169,3;System In Line;System Ok;500;133,75;27-03-2023 12:01
27-03-2023;12:01:32;Ballast;Running Ballast;133;0;4,65;4,66;0,01;14,9;293;71,999;169,6;System In Line;System Ok;500;133,125;27-03-2023 12:01
27-03-2023;12:01:38;Ballast;Running Ballast;134;0;4,66;4,64;0,01;14,9;294;71,992;169,8;System In Line;System Ok;500;133,75;27-03-2023 12:01
27-03-2023;12:01:43;Ballast;Running Ballast;133;0;4,62;4,61;0,01;14,9;294;71,999;170;System In Line;System Ok;500;133,75;27-03-2023 12:01
27-03-2023;12:01:49;Ballast;Running Ballast;133;0;4,72;4,67;0,02;14,9;294;71,996;170,2;System In Line;System Ok;500;133,75;27-03-2023 12:01
27-03-2023;12:01:54;Ballast;Running Ballast;134;0;4,66;4,63;0,02;14,9;293;72,011;170,4;System In Line;System Ok;500;133,125;27-03-2023 12:01
27-03-2023;12:02:00;Ballast;Running Ballast;133;0;4,65;4,62;0,02;14,9;294;71,992;170,6;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:05;Ballast;Running Ballast;133;0;4,7;4,69;0,02;14,9;294;71,997;170,8;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:11;Ballast;Running Ballast;134;0;4,68;4,64;0,01;14,9;294;72,006;171;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:16;Ballast;Running Ballast;133;0;4,67;4,62;0,02;14,9;294;71,99;171,2;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:22;Ballast;Running Ballast;133;0;4,68;4,65;0,04;14,9;294;72,013;171,4;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:27;Ballast;Running Ballast;133;0;4,64;4,61;0,04;14,9;294;72;171,6;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:33;Ballast;Running Ballast;132;0;4,66;4,65;0,03;14,9;294;72;171,8;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:38;Ballast;Running Ballast;133;0;4,68;4,63;0,02;14,9;294;72,008;172;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:44;Ballast;Running Ballast;133;0;4,66;4,65;0,02;14,9;294;71,997;172,2;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:49;Ballast;Running Ballast;133;0;4,68;4,64;0,02;14,9;294;72,011;172,4;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:02:55;Ballast;Running Ballast;133;0;4,69;4,67;0,02;14,9;294;72,008;172,6;System In Line;System Ok;500;133,75;27-03-2023 12:02
27-03-2023;12:03:00;Ballast;Running Ballast;133;0;4,64;4,61;0,03;14,9;294;71,988;172,8;System In Line;System Ok;500;133,75;27-03-2023 12:03
27-03-2023;12:03:06;Ballast;Running Ballast;133;0;4,68;4,65;0,02;14,9;294;71,99;173;System In Line;System Ok;500;133,75;27-03-2023 12:03
27-03-2023;12:03:11;Ballast;Running Ballast;133;0;4,69;4,63;0,03;14,9;294;72;173,2;System In Line;System Ok;500;133,75;27-03-2023 12:03
27-03-2023;12:03:17;Ballast;Running Ballast;133;0;4,66;4,63;0,05;14,9;294;72,012;173,4;System In Line;System Ok;500;133,75;27-03-2023 12:03
27-03-2023;12:03:22;Ballast;Running Ballast;133;0;4,65;4,64;0,03;14,9;294;72,009;173,6;System In Line;System Ok;500;133,75;27-03-2023 12:03
27-03-2023;12:03:28;Ballast;Running Ballast;133;0;4,69;4,67;0,02;14,9;293;71,993;173,8;System In Line;System Ok;500;133,125;27-03-2023 12:03
27-03-2023;12:03:33;Ballast;Running Ballast;133;0;4,65;4,63;0,02;14,9;293;72,002;174;System In Line;System Ok;500;133,125;27-03-2023 12:03
27-03-2023;12:03:39;Ballast;Running Ballast;133;0;4,65;4,63;0,01;14,9;293;72,001;174,2;System In Line;System Ok;500;133,75;27-03-2023 12:03
27-03-2023;12:03:44;Ballast;Running Ballast;133;0;4,67;4,65;0,01;14,9;293;72,005;174,5;System In Line;System Ok;500;133,125;27-03-2023 12:03
