Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;12:03:50;Ballast;Running Ballast;133;0;4,64;4,65;0,02;14,9;293;71,996;174,6;System In Line;System Ok;500;133,125;27-03-2023 12:03
27-03-2023;12:03:55;Ballast;Running Ballast;133;0;4,66;4,63;0,02;14,9;293;72,007;174,9;System In Line;System Ok;500;133,125;27-03-2023 12:03
27-03-2023;12:04:01;Ballast;Running Ballast;133;0;4,66;4,65;0,02;14,9;294;72,012;175;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:04:06;Ballast;Running Ballast;133;0;4,66;4,61;0,03;14,9;293;72,01;175,3;System In Line;System Ok;500;133,125;27-03-2023 12:04
27-03-2023;12:04:12;Ballast;Running Ballast;133;0;4,67;4,63;0,04;14,9;293;72,005;175,4;System In Line;System Ok;500;133,125;27-03-2023 12:04
27-03-2023;12:04:17;Ballast;Running Ballast;133;0;4,65;4,64;0,03;14,9;293;71,989;175,7;System In Line;System Ok;500;133,125;27-03-2023 12:04
27-03-2023;12:04:23;Ballast;Running Ballast;133;0;4,65;4,64;0,03;14,9;294;71,993;175,9;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:04:28;Ballast;Running Ballast;133;0;4,67;4,66;0,02;14,9;294;71,989;176,1;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:04:34;Ballast;Running Ballast;133;0;4,67;4,63;0,03;14,9;293;71,996;176,3;System In Line;System Ok;500;133,125;27-03-2023 12:04
27-03-2023;12:04:39;Ballast;Running Ballast;132;0;4,63;4,61;0,03;14,9;294;71,999;176,5;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:04:45;Ballast;Running Ballast;133;0;4,67;4,64;0,03;14,9;294;72,003;176,7;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:04:50;Ballast;Running Ballast;133;0;4,63;4,61;0,03;14,9;294;72,006;176,9;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:04:56;Ballast;Running Ballast;133;0;4,68;4,64;0,03;14,9;294;72,001;177,1;System In Line;System Ok;500;133,75;27-03-2023 12:04
27-03-2023;12:05:01;Ballast;Running Ballast;133;0;4,67;4,65;0,02;14,9;294;72,006;177,3;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:07;Ballast;Running Ballast;133;0;4,68;4,67;0,03;14,9;294;71,992;177,5;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:12;Ballast;Running Ballast;133;0;4,65;4,66;0,02;14,9;294;72,013;177,7;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:18;Ballast;Filter Flushing;141;18;4,65;4,62;0;14,9;294;71,981;177,9;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:23;Ballast;Filter Flushing;161;47;4,65;4,62;0,02;14,9;294;71,991;178,1;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:29;Ballast;Running Ballast;153;32;4,63;4,6;0,03;14,9;293;71,998;178,4;System In Line;System Ok;500;133,125;27-03-2023 12:05
27-03-2023;12:05:34;Ballast;Running Ballast;125;6;4,73;4,7;0,02;14,9;293;72,004;178,6;System In Line;System Ok;500;133,125;27-03-2023 12:05
27-03-2023;12:05:40;Ballast;Running Ballast;115;0;4,71;4,68;0,04;14,9;294;71,99;178,8;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:45;Ballast;Running Ballast;119;0;4,76;4,73;0,03;14,9;294;71,995;178,9;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:51;Ballast;Running Ballast;120;0;4,66;4,64;0,02;15;294;72,01;179,1;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:05:56;Ballast;Running Ballast;124;0;4,72;4,7;0,01;15;293;72,009;179,3;System In Line;System Ok;500;133,75;27-03-2023 12:05
27-03-2023;12:06:02;Ballast;Running Ballast;125;0;4,67;4,67;0,01;15;294;72;179,5;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:07;Ballast;Running Ballast;127;0;4,64;4,63;0,01;15;294;72,005;179,7;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:13;Ballast;Running Ballast;142;0;4,63;4,63;0,01;15;294;72,011;179,9;System In Line;System Ok;500;133,125;27-03-2023 12:06
27-03-2023;12:06:18;Ballast;Running Ballast;143;0;4,68;4,64;0,01;15;294;72,004;180,1;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:24;Ballast;Running Ballast;136;0;4,61;4,63;0,01;15;294;72,009;180,3;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:29;Ballast;Running Ballast;135;0;4,64;4,63;0;15;294;71,981;180,5;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:35;Ballast;Running Ballast;135;0;4,67;4,65;0;15;294;71,997;180,7;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:40;Ballast;Running Ballast;135;0;4,65;4,61;0,01;15;293;71,987;181;System In Line;System Ok;500;133,125;27-03-2023 12:06
27-03-2023;12:06:46;Ballast;Running Ballast;135;0;4,66;4,62;0,02;15;294;71,996;181,1;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:51;Ballast;Running Ballast;135;0;4,66;4,68;0,03;15;294;71,993;181,4;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:06:57;Ballast;Running Ballast;135;0;4,65;4,63;0,01;15;294;72,004;181,6;System In Line;System Ok;500;133,75;27-03-2023 12:06
27-03-2023;12:07:02;Ballast;Running Ballast;135;0;4,66;4,65;0,01;15;294;72,008;181,8;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:08;Ballast;Running Ballast;135;0;4,66;4,62;0,02;15;294;71,982;182;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:13;Ballast;Running Ballast;135;0;4,68;4,65;0,03;15;294;72,006;182,2;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:19;Ballast;Running Ballast;135;0;4,65;4,64;0,03;15;294;71,994;182,4;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:24;Ballast;Running Ballast;135;0;4,62;4,62;0,02;15;294;71,993;182,6;System In Line;System Ok;500;133,125;27-03-2023 12:07
27-03-2023;12:07:30;Ballast;Running Ballast;135;0;4,67;4,67;0;15;294;72,01;182,8;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:35;Ballast;Running Ballast;135;0;4,65;4,63;0;15;294;72,01;183;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:41;Ballast;Running Ballast;135;0;4,67;4,65;0,02;15;294;72,003;183,2;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:46;Ballast;Running Ballast;135;0;4,63;4,61;0,02;15;294;72,009;183,4;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:52;Ballast;Running Ballast;135;0;4,67;4,66;0,01;15;294;71,995;183,6;System In Line;System Ok;500;133,75;27-03-2023 12:07
27-03-2023;12:07:57;Ballast;Running Ballast;134;0;4,69;4,65;0,02;15;294;71,998;183,8;System In Line;System Ok;500;133,125;27-03-2023 12:07
27-03-2023;12:08:03;Ballast;Running Ballast;135;0;4,62;4,61;0,02;15;294;72,01;184;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:08;Ballast;Running Ballast;134;0;4,68;4,69;0,02;15;294;71,991;184,3;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:14;Ballast;Running Ballast;135;0;4,68;4,64;0,02;15;294;72,005;184,4;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:19;Ballast;Running Ballast;135;0;4,67;4,65;0,02;15;294;71,998;184,7;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:25;Ballast;Running Ballast;135;0;4,67;4,62;0,02;15;294;72,014;184,9;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:30;Ballast;Running Ballast;135;0;4,64;4,6;0,04;15;294;72,012;185,1;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:36;Ballast;Running Ballast;134;0;4,7;4,66;0,03;15;294;71,997;185,3;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:41;Ballast;Running Ballast;131;0;4,65;4,63;0,03;15;294;71,993;185,5;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:47;Ballast;Running Ballast;128;0;4,67;4,64;0,04;15;294;72,012;185,7;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:08:52;Ballast;Running Ballast;128;0;4,69;4,66;0,03;15;293;71,994;185,9;System In Line;System Ok;500;133,125;27-03-2023 12:08
27-03-2023;12:08:58;Ballast;Running Ballast;127;0;4,63;4,62;0,03;15,1;294;71,995;186,1;System In Line;System Ok;500;133,75;27-03-2023 12:08
27-03-2023;12:09:03;Ballast;Running Ballast;129;0;4,68;4,66;0,03;15,1;293;72,007;186,3;System In Line;System Ok;500;133,125;27-03-2023 12:09
27-03-2023;12:09:09;Ballast;Running Ballast;131;0;4,66;4,66;0,02;15,1;294;72,01;186,5;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:14;Ballast;Running Ballast;131;0;4,66;4,62;0,01;15,1;294;71,998;186,7;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:20;Ballast;Running Ballast;131;0;4,66;4,62;0,03;15,1;293;71,995;186,9;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:25;Ballast;Running Ballast;130;0;4,68;4,67;0,02;15,1;293;72,014;187,1;System In Line;System Ok;500;133,125;27-03-2023 12:09
27-03-2023;12:09:31;Ballast;Running Ballast;131;0;4,62;4,62;0,01;15,1;294;72,005;187,3;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:36;Ballast;Running Ballast;130;0;4,66;4,67;0,01;15,1;294;72,021;187,5;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:42;Ballast;Running Ballast;131;0;4,62;4,62;0,01;15,1;294;71,994;187,7;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:47;Ballast;Running Ballast;131;0;4,68;4,65;0,01;15,1;294;71,999;187,9;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:53;Ballast;Running Ballast;130;0;4,63;4,62;0,01;15,1;294;71,994;188,1;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:09:58;Ballast;Running Ballast;136;0;4,67;4,66;0,01;15,1;294;71,992;188,3;System In Line;System Ok;500;133,75;27-03-2023 12:09
27-03-2023;12:10:04;Ballast;Running Ballast;136;0;4,66;4,64;0,01;15,1;294;72,004;188,5;System In Line;System Ok;500;133,75;27-03-2023 12:10
27-03-2023;12:10:09;Ballast;Running Ballast;136;0;4,64;4,63;0,01;15,1;294;71,991;188,7;System In Line;System Ok;500;133,75;27-03-2023 12:10
27-03-2023;12:10:15;Ballast;Running Ballast;137;0;4,63;4,62;0,01;15,1;293;72,007;188,9;System In Line;System Ok;500;133,125;27-03-2023 12:10
27-03-2023;12:10:20;Ballast;Running Ballast;137;0;4,68;4,64;0,01;15,1;294;72;189,1;System In Line;System Ok;500;133,75;27-03-2023 12:10
27-03-2023;12:10:26;Ballast;Running Ballast;135;0;4,67;4,65;0,03;15,1;294;72;189,3;System In Line;System Ok;500;133,75;27-03-2023 12:10
27-03-2023;12:10:31;Ballast;Running Ballast;136;0;4,67;4,65;0,03;15,1;294;71,984;189,5;System In Line;System Ok;500;133,75;27-03-2023 12:10
27-03-2023;12:10:37;Ballast;Running Ballast;136;0;4,66;4,64;0,04;15,1;293;72,011;189,7;System In Line;System Ok;500;133,125;27-03-2023 12:10
27-03-2023;12:10:42;Ballast;Running Ballast;136;0;4,66;4,61;0,03;15,1;293;71,996;189,9;System In Line;System Ok;500;133,125;27-03-2023 12:10
27-03-2023;12:10:48;Ballast;Running Ballast;132;0;4,69;4,66;0,03;15,1;293;71,997;190,1;System In Line;System Ok;500;133,125;27-03-2023 12:10
27-03-2023;12:10:53;Ballast;Running Ballast;132;0;4,67;4,66;0,02;15,1;293;72,004;190,3;System In Line;System Ok;500;133,125;27-03-2023 12:10
27-03-2023;12:10:59;Ballast;Running Ballast;131;0;4,64;4,62;0,01;15,1;293;71,991;190,5;System In Line;System Ok;500;133,125;27-03-2023 12:10
27-03-2023;12:11:04;Ballast;Running Ballast;131;0;4,68;4,66;0,02;15,1;293;71,997;190,7;System In Line;System Ok;500;133,125;27-03-2023 12:11
27-03-2023;12:11:10;Ballast;Running Ballast;131;0;4,66;4,63;0,02;15,1;293;71,996;190,9;System In Line;System Ok;500;133,125;27-03-2023 12:11
27-03-2023;12:11:15;Ballast;Running Ballast;131;0;4,67;4,64;0,02;15,1;293;72,01;191,1;System In Line;System Ok;500;133,125;27-03-2023 12:11
27-03-2023;12:11:21;Ballast;Running Ballast;131;0;4,66;4,63;0,01;15,1;293;71,995;191,3;System In Line;System Ok;500;133,125;27-03-2023 12:11
27-03-2023;12:11:26;Ballast;Running Ballast;131;0;4,65;4,6;0,02;15,1;294;71,994;191,5;System In Line;System Ok;500;133,75;27-03-2023 12:11
27-03-2023;12:11:32;Ballast;Running Ballast;131;0;4,68;4,64;0,02;15,1;294;72,009;191,7;System In Line;System Ok;500;133,75;27-03-2023 12:11
27-03-2023;12:11:37;Ballast;Running Ballast;131;0;4,64;4,61;0,02;15,1;294;72,01;191,9;System In Line;System Ok;500;133,75;27-03-2023 12:11
27-03-2023;12:11:43;Ballast;Running Ballast;131;0;4,67;4,66;0,02;15,1;293;71,995;192,1;System In Line;System Ok;500;133,125;27-03-2023 12:11
27-03-2023;12:11:48;Ballast;Running Ballast;132;0;4,64;4,63;0,03;15,1;294;72,008;192,3;System In Line;System Ok;500;133,75;27-03-2023 12:11
27-03-2023;12:11:54;Ballast;Running Ballast;132;0;4,64;4,62;0,02;15,1;294;71,993;192,5;System In Line;System Ok;500;133,75;27-03-2023 12:11
27-03-2023;12:11:59;Ballast;Running Ballast;133;0;4,68;4,65;0,03;15,1;294;72,01;192,8;System In Line;System Ok;500;133,75;27-03-2023 12:11
27-03-2023;12:12:05;Ballast;Running Ballast;133;0;4,63;4,62;0,03;15,1;294;72,01;192,9;System In Line;System Ok;500;133,75;27-03-2023 12:12
27-03-2023;12:12:10;Ballast;Running Ballast;133;0;4,66;4,65;0,02;15,1;294;72,01;193,2;System In Line;System Ok;500;133,75;27-03-2023 12:12
27-03-2023;12:12:16;Ballast;Running Ballast;133;0;4,64;4,63;0,02;15,1;294;72,004;193,3;System In Line;System Ok;500;133,75;27-03-2023 12:12
27-03-2023;12:12:21;Ballast;Running Ballast;132;0;4,67;4,65;0,02;15,2;293;71,992;193,6;System In Line;System Ok;500;133,125;27-03-2023 12:12
27-03-2023;12:12:27;Ballast;Running Ballast;133;0;4,68;4,65;0,03;15,2;294;71,992;193,7;System In Line;System Ok;500;133,75;27-03-2023 12:12
27-03-2023;12:12:32;Ballast;Running Ballast;133;0;4,69;4,67;0,03;15,2;294;72,012;194;System In Line;System Ok;500;133,75;27-03-2023 12:12
27-03-2023;12:12:38;Ballast;Running Ballast;133;0;4,64;4,63;0,01;15,2;293;72,008;194,2;System In Line;System Ok;500;133,125;27-03-2023 12:12
27-03-2023;12:12:43;Ballast;Running Ballast;133;0;4,67;4,66;0,01;15,2;294;71,998;194,4;System In Line;System Ok;500;133,75;27-03-2023 12:12
27-03-2023;12:12:49;Ballast;Running Ballast;133;0;4,64;4,66;0,01;15,2;294;72,009;194,6;System In Line;System Ok;500;133,125;27-03-2023 12:12
27-03-2023;12:12:54;Ballast;Running Ballast;133;0;4,67;4,65;0,01;15,2;293;72,003;194,8;System In Line;System Ok;500;133,125;27-03-2023 12:12
27-03-2023;12:13:00;Ballast;Running Ballast;133;0;4,65;4,64;0,02;15,2;293;72,004;195;System In Line;System Ok;500;133,125;27-03-2023 12:13
27-03-2023;12:13:05;Ballast;Running Ballast;133;0;4,66;4,64;0,02;15,2;293;72,003;195,2;System In Line;System Ok;500;133,125;27-03-2023 12:13
27-03-2023;12:13:11;Ballast;Running Ballast;133;0;4,66;4,63;0,02;15,2;294;72,004;195,4;System In Line;System Ok;500;133,75;27-03-2023 12:13
27-03-2023;12:13:16;Ballast;Running Ballast;133;0;4,63;4,6;0,03;15,2;294;72,007;195,6;System In Line;System Ok;500;133,75;27-03-2023 12:13
27-03-2023;12:13:22;Ballast;Running Ballast;133;0;4,7;4,65;0,03;15,2;294;72,002;195,8;System In Line;System Ok;500;133,75;27-03-2023 12:13
27-03-2023;12:13:27;Ballast;Running Ballast;132;0;4,65;4,62;0,03;15,2;293;71,989;196;System In Line;System Ok;500;133,125;27-03-2023 12:13
27-03-2023;12:13:33;Ballast;Running Ballast;132;0;4,67;4,63;0,02;15,2;294;71,992;196,2;System In Line;System Ok;500;133,75;27-03-2023 12:13
27-03-2023;12:13:38;Ballast;Running Ballast;133;0;4,64;4,64;0,02;15,2;293;72,003;196,4;System In Line;System Ok;500;133,125;27-03-2023 12:13
27-03-2023;12:13:44;Ballast;Running Ballast;132;0;4,65;4,65;0,02;15,2;293;71,996;196,6;System In Line;System Ok;500;133,75;27-03-2023 12:13
27-03-2023;12:13:49;Ballast;Running Ballast;133;0;4,68;4,68;0;15,1;293;71,995;196,8;System In Line;System Ok;500;133,125;27-03-2023 12:13
27-03-2023;12:13:55;Ballast;Running Ballast;133;0;4,66;4,63;0,01;15,1;293;71,999;197;System In Line;System Ok;500;133,125;27-03-2023 12:13
27-03-2023;12:14:00;Ballast;Running Ballast;133;0;4,66;4,65;0,03;15,1;293;72,004;197,2;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:06;Ballast;Running Ballast;133;0;4,65;4,63;0,03;15,1;294;71,992;197,4;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:11;Ballast;Running Ballast;133;0;4,68;4,67;0,02;15,1;294;72,005;197,6;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:17;Ballast;Running Ballast;132;0;4,64;4,62;0,02;15,1;294;72;197,8;System In Line;System Ok;500;133,75;27-03-2023 12:14
27-03-2023;12:14:22;Ballast;Running Ballast;132;0;4,68;4,64;0,02;15,1;293;72,009;198;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:28;Ballast;Running Ballast;133;0;4,66;4,63;0,02;15,1;293;71,998;198,2;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:33;Ballast;Running Ballast;132;0;4,68;4,65;0,01;15,1;293;71,993;198,4;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:39;Ballast;Running Ballast;133;0;4,64;4,63;0,01;15,1;293;72,001;198,6;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:44;Ballast;Running Ballast;133;0;4,7;4,65;0,02;15,1;293;72,013;198,8;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:50;Ballast;Running Ballast;132;0;4,61;4,61;0,02;15,1;293;71,994;199;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:14:55;Ballast;Running Ballast;132;0;4,66;4,66;0,02;15,1;293;72,009;199,2;System In Line;System Ok;500;133,125;27-03-2023 12:14
27-03-2023;12:15:01;Ballast;Running Ballast;133;0;4,67;4,66;0,01;15,1;293;72,015;199,4;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:06;Ballast;Running Ballast;133;0;4,64;4,61;0,01;15,1;293;71,997;199,6;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:12;Ballast;Running Ballast;133;0;4,64;4,62;0,02;15,1;294;71,988;199,8;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:17;Ballast;Running Ballast;133;0;4,68;4,66;0,02;15,1;293;72,011;200,1;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:23;Ballast;Running Ballast;133;0;4,66;4,66;0,02;15,1;293;71,987;200,2;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:28;Ballast;Running Ballast;133;0;4,63;4,63;0,01;15,1;294;72,007;200,5;System In Line;System Ok;500;133,75;27-03-2023 12:15
27-03-2023;12:15:34;Ballast;Running Ballast;133;0;4,69;4,68;0;15,1;294;71,997;200,6;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:39;Ballast;Running Ballast;132;0;4,62;4,59;0,01;15,2;293;72,01;200,9;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:45;Ballast;Running Ballast;132;0;4,68;4,66;0,02;15,2;293;72,005;201;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:15:50;Ballast;Running Ballast;132;0;4,67;4,64;0,02;15,2;294;71,991;201,3;System In Line;System Ok;500;133,75;27-03-2023 12:15
27-03-2023;12:15:56;Ballast;Running Ballast;133;0;4,64;4,64;0,01;15,2;294;72,001;201,5;System In Line;System Ok;500;133,125;27-03-2023 12:15
27-03-2023;12:16:01;Ballast;Running Ballast;133;0;4,63;4,63;0;15,2;293;72,005;201,7;System In Line;System Ok;500;133,125;27-03-2023 12:16
27-03-2023;12:16:07;Ballast;Running Ballast;134;0;4,64;4,6;0,01;15,2;294;72,009;201,9;System In Line;System Ok;500;133,75;27-03-2023 12:16
27-03-2023;12:16:12;Ballast;Running Ballast;144;0;4,63;4,6;0,03;15,2;293;72,005;202,1;System In Line;System Ok;500;133,125;27-03-2023 12:16
27-03-2023;12:16:18;Ballast;Running Ballast;141;0;4,62;4,61;0,02;15,2;293;71,996;202,3;System In Line;System Ok;500;133,125;27-03-2023 12:16
27-03-2023;12:16:23;Ballast;Running Ballast;137;0;4,67;4,66;0,01;15,2;293;71,999;202,5;System In Line;System Ok;500;133,125;27-03-2023 12:16
27-03-2023;12:16:29;Ballast;Running Ballast;137;0;4,61;4,59;0,01;15,2;293;72,006;202,7;System In Line;System Ok;500;133,75;27-03-2023 12:16
27-03-2023;12:16:34;Ballast;Running Ballast;136;0;4,68;4,66;0,03;15,2;294;72,004;202,9;System In Line;System Ok;500;133,75;27-03-2023 12:16
27-03-2023;12:16:40;Ballast;Running Ballast;136;0;4,61;4,59;0,03;15,1;294;72,011;203,1;System In Line;System Ok;500;133,75;27-03-2023 12:16
27-03-2023;12:16:45;Ballast;Running Ballast;137;0;4,66;4,63;0,03;15,1;293;71,993;203,4;System In Line;System Ok;500;133,125;27-03-2023 12:16
27-03-2023;12:16:51;Ballast;Running Ballast;136;0;4,63;4,62;0,02;15,1;293;71,987;203,5;System In Line;System Ok;500;133,125;27-03-2023 12:16
27-03-2023;12:16:56;Ballast;Running Ballast;136;0;4,66;4,65;0,02;15,1;294;72,008;203,8;System In Line;System Ok;500;133,75;27-03-2023 12:16
27-03-2023;12:17:02;Ballast;Running Ballast;137;0;4,63;4,6;0,02;15,1;294;71,998;204;System In Line;System Ok;500;133,75;27-03-2023 12:17
27-03-2023;12:17:07;Ballast;Running Ballast;136;0;4,65;4,61;0,03;15,1;294;72,003;204,2;System In Line;System Ok;500;133,75;27-03-2023 12:17
27-03-2023;12:17:13;Ballast;Running Ballast;133;0;4,68;4,64;0,04;15,1;293;72,003;204,4;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:18;Ballast;Running Ballast;129;0;4,64;4,64;0,02;15,1;293;72,001;204,6;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:24;Ballast;Running Ballast;129;0;4,63;4,62;0,01;15,1;293;71,996;204,8;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:29;Ballast;Running Ballast;128;0;4,67;4,67;0;15,1;293;72,008;205;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:35;Ballast;Running Ballast;129;0;4,66;4,65;0,01;15,1;293;72,011;205,2;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:40;Ballast;Running Ballast;129;0;4,65;4,62;0,02;15,1;293;72,006;205,4;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:46;Ballast;Running Ballast;130;0;4,68;4,66;0,02;15,1;293;72,013;205,6;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:17:51;Ballast;Running Ballast;132;0;4,66;4,62;0,03;15,2;294;72,009;205,8;System In Line;System Ok;500;133,75;27-03-2023 12:17
27-03-2023;12:17:57;Ballast;Running Ballast;131;0;4,68;4,66;0,02;15,2;293;72,001;206;System In Line;System Ok;500;133,125;27-03-2023 12:17
27-03-2023;12:18:02;Ballast;Running Ballast;132;0;4,63;4,62;0,01;15,2;293;71,99;206,2;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:08;Ballast;Running Ballast;131;0;4,66;4,64;0,02;15,2;293;71,997;206,4;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:13;Ballast;Running Ballast;131;0;4,69;4,68;0,03;15,2;293;71,994;206,6;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:19;Ballast;Running Ballast;131;0;4,59;4,61;0,02;15,2;294;72,004;206,8;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:24;Ballast;Running Ballast;131;0;4,68;4,69;0,01;15,2;293;71,998;207;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:30;Ballast;Running Ballast;132;0;4,65;4,64;0;15,2;293;72,009;207,2;System In Line;System Ok;500;133,75;27-03-2023 12:18
27-03-2023;12:18:35;Ballast;Running Ballast;131;0;4,61;4,62;0,01;15,2;293;72,008;207,4;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:41;Ballast;Running Ballast;131;0;4,67;4,64;0,01;15,2;293;72,011;207,6;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:46;Ballast;Running Ballast;131;0;4,65;4,61;0,02;15,2;293;71,998;207,8;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:52;Ballast;Running Ballast;131;0;4,66;4,67;0,03;15,2;293;71,997;208;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:18:57;Ballast;Running Ballast;134;0;4,61;4,6;0,01;15,2;293;71,993;208,2;System In Line;System Ok;500;133,125;27-03-2023 12:18
27-03-2023;12:19:03;Ballast;Running Ballast;137;0;4,66;4,63;0,01;15,2;293;71,999;208,4;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:08;Ballast;Running Ballast;137;0;4,65;4,6;0,03;15,2;293;72,004;208,6;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:14;Ballast;Running Ballast;137;0;4,66;4,64;0,04;15,2;293;72,008;208,8;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:19;Ballast;Running Ballast;137;0;4,66;4,67;0,02;15,2;293;72,009;209;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:25;Ballast;Running Ballast;137;0;4,61;4,6;0,02;15,2;294;72,012;209,2;System In Line;System Ok;500;133,75;27-03-2023 12:19
27-03-2023;12:19:30;Ballast;Running Ballast;137;0;4,65;4,65;0,01;15,2;293;72,002;209,4;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:36;Ballast;Running Ballast;133;0;4,68;4,65;0,01;15,2;293;71,999;209,6;System In Line;System Ok;500;132,5;27-03-2023 12:19
27-03-2023;12:19:41;Ballast;Running Ballast;132;0;4,66;4,63;0,02;15,2;293;71,992;209,8;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:47;Ballast;Running Ballast;132;0;4,64;4,63;0,03;15,2;293;71,993;210;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:52;Ballast;Running Ballast;132;0;4,67;4,66;0,02;15,2;293;72,007;210,3;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:19:58;Ballast;Running Ballast;132;0;4,65;4,64;0,02;15,2;293;72,002;210,4;System In Line;System Ok;500;133,125;27-03-2023 12:19
27-03-2023;12:20:03;Ballast;Running Ballast;131;0;4,63;4,61;0,02;15,2;293;72;210,7;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:09;Ballast;Running Ballast;132;0;4,73;4,7;0,01;15,2;293;71,994;210,8;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:14;Ballast;Running Ballast;132;0;4,65;4,63;0,02;15,2;293;72,004;211,1;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:20;Ballast;Running Ballast;131;0;4,63;4,63;0,02;15,2;293;71,998;211,2;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:25;Ballast;Running Ballast;132;0;4,69;4,67;0,02;15,2;293;72,011;211,5;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:31;Ballast;Running Ballast;132;0;4,64;4,63;0,02;15,2;293;72,001;211,6;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:36;Ballast;Running Ballast;131;0;4,67;4,63;0,02;15,2;293;71,989;211,9;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:42;Ballast;Running Ballast;132;0;4,68;4,69;0,02;15,2;293;72,012;212;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:47;Ballast;Running Ballast;132;0;4,66;4,6;0,02;15,2;293;71,999;212,3;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:53;Ballast;Running Ballast;131;0;4,7;4,7;0,03;15,2;293;71,991;212,4;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:20:58;Ballast;Running Ballast;131;0;4,65;4,62;0,02;15,2;293;72,012;212,7;System In Line;System Ok;500;133,125;27-03-2023 12:20
27-03-2023;12:21:04;Ballast;Running Ballast;131;0;4,68;4,64;0,03;15,2;293;72,005;212,8;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:09;Ballast;Running Ballast;132;0;4,67;4,64;0,03;15,2;293;71,995;213,1;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:15;Ballast;Running Ballast;134;0;4,67;4,66;0,02;15,2;293;71,988;213,3;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:20;Ballast;Running Ballast;133;0;4,67;4,66;0,02;15,2;293;71,998;213,5;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:26;Ballast;Running Ballast;134;0;4,65;4,61;0,02;15,2;293;71,988;213,7;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:31;Ballast;Running Ballast;134;0;4,69;4,65;0,02;15,2;293;72,009;213,9;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:37;Ballast;Running Ballast;134;0;4,64;4,63;0,02;15,2;293;71,987;214,1;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:42;Ballast;Running Ballast;133;0;4,71;4,68;0,01;15,2;293;72,003;214,3;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:48;Ballast;Running Ballast;133;0;4,65;4,62;0,02;15,2;293;72,003;214,5;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:53;Ballast;Running Ballast;134;0;4,67;4,65;0,03;15,2;293;72,007;214,7;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:21:59;Ballast;Running Ballast;133;0;4,71;4,67;0,02;15,2;293;71,992;214,9;System In Line;System Ok;500;133,125;27-03-2023 12:21
27-03-2023;12:22:04;Ballast;Running Ballast;134;0;4,63;4,63;0,02;15,2;293;72,006;215,1;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:10;Ballast;Running Ballast;134;0;4,65;4,64;0,02;15,2;293;72,008;215,3;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:15;Ballast;Running Ballast;134;0;4,66;4,66;0,01;15,2;293;72,001;215,5;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:21;Ballast;Running Ballast;133;0;4,64;4,63;0,01;15,2;293;72,009;215,7;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:26;Ballast;Running Ballast;134;0;4,66;4,63;0,01;15,2;293;72,005;215,9;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:32;Ballast;Running Ballast;134;0;4,69;4,66;0,01;15,2;293;72,001;216,1;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:37;Ballast;Running Ballast;134;0;4,67;4,67;0,01;15,2;293;72;216,3;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:43;Ballast;Running Ballast;134;0;4,65;4,64;0,01;15,2;293;71,993;216,5;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:48;Ballast;Running Ballast;133;0;4,65;4,66;0,01;15,2;293;71,995;216,7;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:54;Ballast;Running Ballast;134;0;4,67;4,68;0,02;15,2;293;72,003;216,9;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:22:59;Ballast;Running Ballast;133;0;4,61;4,59;0,01;15,2;293;72,003;217,2;System In Line;System Ok;500;133,125;27-03-2023 12:22
27-03-2023;12:23:05;Ballast;Running Ballast;133;0;4,68;4,66;0,01;15,2;293;72,005;217,3;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:10;Ballast;Running Ballast;133;0;4,68;4,67;0,02;15,2;293;71,993;217,6;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:16;Ballast;Running Ballast;134;0;4,63;4,63;0,02;15,2;293;72,002;217,7;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:21;Ballast;Running Ballast;134;0;4,69;4,66;0,02;15,2;293;71,992;218;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:27;Ballast;Running Ballast;133;0;4,61;4,6;0,03;15,2;293;71,997;218,2;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:32;Ballast;Running Ballast;134;0;4,68;4,65;0,03;15,2;293;71,993;218,4;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:38;Ballast;Running Ballast;133;0;4,66;4,62;0,02;15,2;293;71,994;218,6;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:43;Ballast;Running Ballast;133;0;4,65;4,63;0,03;15,2;293;72,003;218,8;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:49;Ballast;Running Ballast;133;0;4,65;4,64;0,02;15,2;293;72,011;219;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:23:54;Ballast;Running Ballast;133;0;4,66;4,63;0,01;15,2;293;72,006;219,2;System In Line;System Ok;500;133,125;27-03-2023 12:23
27-03-2023;12:24:00;Ballast;Running Ballast;133;0;4,67;4,64;0,02;15,2;293;72,011;219,4;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:05;Ballast;Running Ballast;134;0;4,63;4,63;0,03;15,2;293;72,01;219,6;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:11;Ballast;Running Ballast;134;0;4,67;4,64;0,02;15,2;293;72,001;219,8;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:16;Ballast;Running Ballast;133;0;4,67;4,65;0,03;15,2;293;71,991;220;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:22;Ballast;Running Ballast;133;0;4,63;4,63;0,03;15,2;293;72,011;220,2;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:27;Ballast;Running Ballast;134;0;4,67;4,64;0,02;15,2;293;72,004;220,4;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:33;Ballast;Running Ballast;133;0;4,67;4,66;0,01;15,2;293;72,002;220,6;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:38;Ballast;Running Ballast;133;0;4,63;4,61;0,01;15,2;293;72,009;220,8;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:44;Ballast;Running Ballast;133;0;4,66;4,63;0,02;15,2;293;72,003;221;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:49;Ballast;Running Ballast;133;0;4,63;4,64;0,01;15,2;293;72,005;221,2;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:24:55;Ballast;Running Ballast;133;0;4,68;4,66;0,01;15,2;293;72,008;221,4;System In Line;System Ok;500;133,125;27-03-2023 12:24
27-03-2023;12:25:00;Ballast;Running Ballast;133;0;4,67;4,64;0,02;15,2;293;72,014;221,6;System In Line;System Ok;500;133,125;27-03-2023 12:25
27-03-2023;12:25:06;Ballast;Running Ballast;133;0;4,63;4,63;0,02;15,2;293;71,998;221,8;System In Line;System Ok;500;133,125;27-03-2023 12:25
27-03-2023;12:25:11;Ballast;Running Ballast;133;0;4,67;4,64;0,03;15,2;293;71,997;222;System In Line;System Ok;500;133,125;27-03-2023 12:25
27-03-2023;12:25:17;Ballast;Running Ballast;133;0;4,63;4,63;0,03;15,2;293;72,004;222,2;System In Line;System Ok;500;133,125;27-03-2023 12:25
27-03-2023;12:25:22;Ballast;Running Ballast;134;0;4,68;4,65;0,03;15,2;293;72,003;222,4;System In Line;System Ok;500;133,125;27-03-2023 12:25
27-03-2023;12:25:28;Ballast;Filter Flushing;142;16;4,61;4,56;0,02;15,2;293;72,007;222,6;System In Line;System Ok;500;133,125;27-03-2023 12:25
27-03-2023;12:25:33;Ballast;Filter Flushing;156;47;4,64;4,63;0,02;15,2;292;72;222,9;System In Line;System Ok;500;132,5;27-03-2023 12:25
27-03-2023;12:25:39;Ballast;Running Ballast;157;34;4,65;4,62;0,02;15,2;292;71,992;223,1;System In Line;System Ok;500;132,5;27-03-2023 12:25
27-03-2023;12:25:44;Ballast;Running Ballast;112;6;4,7;4,68;0,01;15,2;292;71,997;223,3;System In Line;System Ok;500;132,5;27-03-2023 12:25
27-03-2023;12:25:50;Ballast;Running Ballast;108;0;4,73;4,71;0,01;15,2;292;71,999;223,5;System In Line;System Ok;500;132,5;27-03-2023 12:25
27-03-2023;12:25:55;Ballast;Running Ballast;111;0;4,65;4,64;0,01;15,2;291;71,989;223,7;System In Line;System Ok;500;131,875;27-03-2023 12:25
27-03-2023;12:26:01;Ballast;Running Ballast;126;0;4,68;4,65;0,01;15,3;291;72,005;223,8;System In Line;System Ok;500;131,875;27-03-2023 12:26
27-03-2023;12:26:06;Ballast;Running Ballast;128;0;4,67;4,64;0,02;15,3;292;71,996;224;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:12;Ballast;Running Ballast;127;0;4,65;4,65;0,02;15,3;292;71,996;224,2;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:17;Ballast;Running Ballast;128;0;4,65;4,64;0,02;15,3;292;72,004;224,4;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:23;Ballast;Running Ballast;128;0;4,68;4,66;0,02;15,3;292;71,986;224,6;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:28;Ballast;Running Ballast;128;0;4,65;4,61;0,03;15,3;292;72,011;224,8;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:34;Ballast;Running Ballast;143;0;4,66;4,64;0,03;15,3;292;71,997;225;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:39;Ballast;Running Ballast;146;0;4,67;4,62;0,03;15,3;292;72,005;225,2;System In Line;System Ok;500;132,5;27-03-2023 12:26
27-03-2023;12:26:45;Ballast;Running Ballast;142;0;4,66;4,63;0,03;15,3;293;71,998;225,4;System In Line;System Ok;500;133,125;27-03-2023 12:26
27-03-2023;12:27:07;Ballast;Stop Ballast Pump;1;0;4,94;4,89;0,03;15,4;291;71,993;225,5;System In Line;System Ok;500;131,875;27-03-2023 12:27
27-03-2023;12:27:13;Ballast;Stop Ballast Pump;0;0;4,91;4,91;0,02;16,1;291;72,007;225,5;System In Line;System Ok;500;131,875;27-03-2023 12:27
27-03-2023;12:27:19;Ballast;Open Recirculation Valves;0;0;4,75;4,74;0,01;16,8;34;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:24;Ballast;Recirculation;0;2;2,38;2,36;0,01;17,5;2;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:30;Ballast;Recirculation;0;23;2,18;2,17;0,01;18,2;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:35;Ballast;Recirculation;0;25;2,17;2,16;0,01;18,9;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:41;Ballast;Recirculation;0;25;2,18;2,17;0,01;19,3;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:46;Ballast;Recirculation;0;25;2,18;2,17;0,01;19,4;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:52;Ballast;Recirculation;0;25;2,18;2,17;0,01;19,3;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:57;Ballast;Recirculation;0;25;2,18;2,17;0,01;18,8;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:28:03;Ballast;Recirculation;0;25;2,18;2,17;0,01;18,5;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:08;Ballast;Recirculation;0;25;2,18;2,17;0,01;18,2;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:14;Ballast;Recirculation;0;25;2,19;2,18;0,01;18,1;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:19;Ballast;Recirculation;0;25;2,19;2,18;0,01;18;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:25;Ballast;Recirculation;0;25;2,19;2,18;0,01;17,8;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:30;Ballast;Recirculation;0;25;2,2;2,18;0,01;17,8;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:36;Ballast;Recirculation;0;25;2,18;2,17;0,01;17,6;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:41;Ballast;Recirculation;0;25;2,18;2,18;0,01;17,6;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:47;Ballast;Recirculation;0;25;2,19;2,18;0,01;17,5;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:52;Ballast;Recirculation;0;25;2,18;2,17;0,01;17,5;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:58;Ballast;Recirculation;0;25;2,18;2,17;0,01;17,4;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:29:03;Ballast;Recirculation;0;25;2,18;2,17;0,01;17,4;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:09;Ballast;Recirculation;0;25;2,18;2,17;0,01;17,4;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:14;Ballast;Recirculation;0;25;2,17;2,17;0,01;17,3;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:20;Ballast;Recirculation;0;25;2,18;2,17;0,01;17,3;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:34:23;Ballast;System Ready;0;0;2,2;2,19;0,01;17,8;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:34
27-03-2023;12:39:24;Ballast;System Ready;0;0;2,22;2,22;0,01;18;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:39
27-03-2023;12:44:24;Ballast;System Ready;0;0;2,25;2,24;0,01;18,1;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:44
27-03-2023;12:49:25;Ballast;System Ready;0;0;2,28;2,27;0,01;18,2;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:49
27-03-2023;12:54:25;Ballast;System Ready;0;0;2,29;2,28;0,01;18,3;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:54
27-03-2023;12:59:26;Ballast;System Ready;0;0;2,31;2,3;0,01;18,3;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 12:59
27-03-2023;13:04:26;Ballast;System Ready;0;0;2,35;2,33;0,01;18,4;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 13:04
27-03-2023;13:09:27;Ballast;System Ready;0;0;2,36;2,35;0,01;18,5;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 13:09
27-03-2023;13:14:27;Ballast;System Ready;0;0;2,4;2,38;0,01;18,6;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 13:14
27-03-2023;13:19:28;Ballast;System Ready;0;0;2,4;2,4;0,01;18,7;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 13:19
27-03-2023;13:24:28;Ballast;System Ready;0;0;2,43;2,42;0,01;18,8;1;0;225,5;System In Line;System Ok;500;35;27-03-2023 13:24
27-03-2023;20:37:00;Ballast;Open Recirculation Valves;0;0;-0,42;-0,41;-0,01;17,5;1;0;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:05;Ballast;Recirculation;0;13;-0,42;-0,41;-0,01;17,5;1;0;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:11;Ballast;Powering Up UV Lamps;0;24;-0,42;-0,41;-0,01;17,5;3;13,693;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:16;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;3;13,218;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:22;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;4;15,602;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:28;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;6;20,895;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:33;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;20;32,033;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:38;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;67;45,791;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:44;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;88;53,743;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:49;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;127;62,038;693,8;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:55;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;175;70,49;693,8;System In Line;System Ok;500;56,875;27-03-2023 20:37
27-03-2023;20:38:00;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,5;182;72,007;693,8;System In Line;System Ok;500;65;27-03-2023 20:38
27-03-2023;20:38:06;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;17,8;183;71,996;693,8;System In Line;System Ok;500;65,625;27-03-2023 20:38
27-03-2023;20:38:11;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;18,1;203;71,997;693,8;System In Line;System Ok;500;74,375;27-03-2023 20:38
27-03-2023;20:38:17;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;18,5;193;72,005;693,8;System In Line;System Ok;500;70,62501;27-03-2023 20:38
27-03-2023;20:38:22;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;18,9;194;71,988;693,8;System In Line;System Ok;500;73,12501;27-03-2023 20:38
27-03-2023;20:38:28;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;19,4;195;72,043;693,8;System In Line;System Ok;500;71,87501;27-03-2023 20:38
27-03-2023;20:38:33;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;19,8;206;72,012;693,8;System In Line;System Ok;500;78,125;27-03-2023 20:38
27-03-2023;20:38:39;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;20,2;213;72,001;693,8;System In Line;System Ok;500;83,12501;27-03-2023 20:38
27-03-2023;20:38:44;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;20,7;206;72,003;693,8;System In Line;System Ok;500;81,87501;27-03-2023 20:38
27-03-2023;20:38:50;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;21,2;208;72;693,8;System In Line;System Ok;500;80,62502;27-03-2023 20:38
27-03-2023;20:38:55;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;21,9;211;72;693,8;System In Line;System Ok;500;82,50001;27-03-2023 20:38
27-03-2023;20:39:01;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;22,5;213;72,007;693,8;System In Line;System Ok;500;81,87501;27-03-2023 20:39
27-03-2023;20:39:06;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;23,1;220;72,007;693,8;System In Line;System Ok;500;86,87501;27-03-2023 20:39
27-03-2023;20:39:12;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;23,7;214;72;693,8;System In Line;System Ok;500;85,00001;27-03-2023 20:39
27-03-2023;20:39:17;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;24,1;225;71,998;693,8;System In Line;System Ok;500;88,12501;27-03-2023 20:39
27-03-2023;20:39:23;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;24,5;213;71,991;693,8;System In Line;System Ok;500;86,25001;27-03-2023 20:39
27-03-2023;20:39:28;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;24,9;218;72,002;693,8;System In Line;System Ok;500;88,12501;27-03-2023 20:39
27-03-2023;20:39:34;Ballast;Powering Up UV Lamps;0;25;-0,42;-0,41;-0,01;25,2;219;71,988;693,8;System In Line;System Ok;500;86,87501;27-03-2023 20:39
27-03-2023;20:39:39;Ballast;Start Ballast Pump;0;25;-0,42;-0,41;-0,01;25,6;235;71,996;693,8;System In Line;System Ok;500;94,375;27-03-2023 20:39
27-03-2023;20:39:45;Ballast;Start Ballast Pump;0;25;-0,42;-0,41;-0,01;25,8;218;71,99;693,8;System In Line;System Ok;500;86,25001;27-03-2023 20:39
27-03-2023;20:39:50;Ballast;Start Ballast Pump;0;25;-0,42;-0,41;-0,01;26;227;72,008;693,8;System In Line;System Ok;500;88,12501;27-03-2023 20:39
27-03-2023;20:39:56;Ballast;Start Ballast Pump;0;25;-0,42;-0,41;-0,01;26,2;225;71,998;693,8;System In Line;System Ok;500;90;27-03-2023 20:39
27-03-2023;20:40:01;Ballast;Start Ballast Pump;0;25;-0,42;-0,41;-0,01;26,4;225;72,006;693,8;System In Line;System Ok;500;90;27-03-2023 20:40
27-03-2023;20:40:07;Ballast;Running Ballast;2;25;-0,33;-0,32;-0,01;26,6;230;72,009;693,8;System In Line;System Ok;500;94,375;27-03-2023 20:40
27-03-2023;20:40:12;Ballast;Running Ballast;79;12;4,53;4,45;-0,05;26,9;230;72;693,8;System In Line;System Ok;500;103,75;27-03-2023 20:40
27-03-2023;20:40:18;Ballast;Running Ballast;42;1;4,86;4,82;-0,02;26,9;257;71,991;0,1;System In Line;System Ok;500;108,75;27-03-2023 20:40
27-03-2023;20:40:23;Ballast;Running Ballast;23;0;4,84;4,88;0,02;26,9;271;72,005;0,1;System In Line;System Ok;500;119,375;27-03-2023 20:40
27-03-2023;20:40:29;Ballast;Running Ballast;15;0;4,87;4,87;0;26,9;267;72,004;0,2;System In Line;System Ok;500;116,875;27-03-2023 20:40
27-03-2023;20:40:34;Ballast;Running Ballast;14;0;4,89;4,86;0,01;26,3;271;71,99;0,2;System In Line;System Ok;500;119,375;27-03-2023 20:40
27-03-2023;20:40:40;Ballast;Running Ballast;10;0;4,9;4,89;0,03;25,3;260;72,007;0,2;System In Line;System Ok;500;112,5;27-03-2023 20:40
27-03-2023;20:40:45;Ballast;Running Ballast;7;0;4,86;4,85;0,03;24,2;256;72,006;0,2;System In Line;System Ok;500;109,375;27-03-2023 20:40
27-03-2023;20:40:51;Ballast;Running Ballast;8;0;4,88;4,87;0,02;23;255;71,997;0,2;System In Line;System Ok;500;109,375;27-03-2023 20:40
27-03-2023;20:40:56;Ballast;Running Ballast;12;0;4,91;4,88;0,01;21,7;253;72,01;0,2;System In Line;System Ok;500;108,75;27-03-2023 20:40
27-03-2023;20:41:02;Ballast;Running Ballast;11;0;4,87;4,86;0,01;20,7;252;72;0,2;System In Line;System Ok;500;108,75;27-03-2023 20:41
27-03-2023;20:41:07;Ballast;Running Ballast;13;0;4,91;4,9;0,02;19,7;248;71,99;0,3;System In Line;System Ok;500;105,625;27-03-2023 20:41
27-03-2023;20:41:13;Ballast;Running Ballast;25;0;4,92;4,9;0,02;18,9;250;72,008;0,3;System In Line;System Ok;500;105,625;27-03-2023 20:41
27-03-2023;20:41:19;Ballast;Running Ballast;13;0;4,89;4,86;0,01;18,3;249;71,989;0,3;System In Line;System Ok;500;106,875;27-03-2023 20:41
27-03-2023;20:41:24;Ballast;Running Ballast;13;0;4,89;4,86;0,02;17,7;250;72,012;0,3;System In Line;System In Alarm;500;106,25;27-03-2023 20:41
27-03-2023;20:41:29;Ballast;Running Ballast;10;0;4,88;4,88;0,03;17,4;244;72,004;0,3;System In Line;System In Alarm;500;103,75;27-03-2023 20:41
27-03-2023;20:41:35;Ballast;Running Ballast;7;0;4,91;4,88;0,01;17,2;248;72;0,3;System In Line;System In Alarm;500;105;27-03-2023 20:41
27-03-2023;20:41:40;Ballast;Running Ballast;7;0;4,82;4,82;0,01;17,1;244;71,996;0,3;System In Line;System In Alarm;500;103,75;27-03-2023 20:41
27-03-2023;20:41:46;Ballast;Running Ballast;5;0;4,87;4,88;0,01;17,2;242;72,007;0,4;System In Line;System In Alarm;500;101,25;27-03-2023 20:41
27-03-2023;20:41:51;Ballast;Running Ballast;5;0;4,88;4,89;0,01;17,2;233;71,999;0,4;System In Line;System In Alarm;500;96,25;27-03-2023 20:41
27-03-2023;20:41:57;Ballast;Running Ballast;65;0;4,38;4,33;0,02;17,2;211;71,992;0,4;System In Line;System In Alarm;500;88,12501;27-03-2023 20:41
27-03-2023;20:42:02;Ballast;Running Ballast;483;0;2,63;2,43;0,06;17,2;238;72,01;0,8;System In Line;System Ok;500;78,125;27-03-2023 20:42
