Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;20:42:08;Ballast;Running Ballast;681;0;1,79;1,49;0,18;17,1;1499;70,553;1,8;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:13;Ballast;Running Ballast;703;0;1,62;1,26;0,28;16,6;1509;69,129;2,8;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:19;Ballast;Filter Flushing;708;22;1,52;1,35;0,3;16;1517;67,673;4;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:24;Ballast;Filter Flushing;713;49;1,5;1,34;0,21;15,5;1605;67,673;5;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:30;Ballast;Filter Flushing;705;50;1,72;1,56;0,15;15,2;1597;66,236;6,1;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:35;Ballast;Filter Flushing;689;50;1,95;1,81;0,15;14,9;1582;64,799;7,1;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:41;Ballast;Filter Flushing;663;50;2,29;2,18;0,15;14,7;1567;63,367;8,2;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:46;Ballast;Filter Flushing;625;50;2,62;2,51;0,13;14,5;1548;61,922;9,1;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:52;Ballast;Filter Flushing;590;50;2,92;2,79;0,1;14,2;1520;60,482;10,1;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:57;Ballast;Filter Flushing;553;50;3,16;3,05;0,1;14,2;1489;59,037;10,9;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:43:03;Ballast;Filter Flushing;524;50;3,33;3,24;0,1;14;1452;57,601;11,8;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:08;Ballast;Running Ballast;519;41;3,32;3,23;0,09;14;1423;56,16;12,5;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:14;Ballast;Running Ballast;486;15;3,57;3,5;0,08;13,9;1386;54,722;13,4;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:19;Ballast;Running Ballast;477;1;3,54;3,48;0,08;13,9;1350;53,282;14,1;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:25;Ballast;Running Ballast;485;0;3,52;3,45;0,07;13,9;1319;52,4;14,9;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:30;Ballast;Running Ballast;483;0;3,51;3,47;0,07;13,8;1280;51,836;15,5;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:36;Ballast;Running Ballast;504;0;3,41;3,32;0,07;13,8;1240;50,402;16,3;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:41;Ballast;Running Ballast;500;0;3,46;3,36;0,08;13,8;1198;48,964;17,1;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:47;Ballast;Running Ballast;497;0;3,41;3,33;0,09;13,7;1155;47,525;17,9;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:53;Ballast;Running Ballast;497;0;3,5;3,41;0,09;13,7;1112;46,081;18,6;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:58;Ballast;Running Ballast;496;0;3,4;3,33;0,08;13,7;1070;44,644;19,4;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:44:03;Ballast;Running Ballast;497;0;3,46;3,39;0,07;13,6;1029;43,201;20,1;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:09;Ballast;Running Ballast;499;0;3,45;3,38;0,07;13,6;1016;43,201;20,9;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:14;Ballast;Running Ballast;497;0;3,43;3,34;0,08;13,6;1017;43,2;21,6;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:20;Ballast;Running Ballast;497;0;3,46;3,39;0,09;13,5;1015;43,203;22,4;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:25;Ballast;Running Ballast;498;0;3,46;3,37;0,08;13,5;1015;43,203;23,1;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:31;Ballast;Running Ballast;495;0;3,44;3,35;0,08;13,5;1016;43,205;24;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:36;Ballast;Running Ballast;499;0;3,46;3,39;0,08;13,4;1017;43,205;24,6;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:42;Ballast;Running Ballast;498;0;3,45;3,36;0,08;13,4;1017;43,203;25,5;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:47;Ballast;Running Ballast;496;0;3,45;3,37;0,08;13,4;1016;43,203;26,2;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:53;Ballast;Running Ballast;497;0;3,46;3,38;0,08;13,3;1017;43,202;27;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:58;Ballast;Running Ballast;496;0;3,47;3,35;0,09;13,3;1017;43,208;27,7;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:45:04;Ballast;Running Ballast;498;0;3,45;3,37;0,1;13,3;1018;43,206;28,5;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:09;Ballast;Running Ballast;497;0;3,43;3,35;0,08;13,2;1016;43,204;29,2;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:15;Ballast;Running Ballast;498;0;3,48;3,38;0,08;13,2;1015;43,204;30;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:20;Ballast;Running Ballast;502;0;3,34;3,25;0,09;13,2;1017;43,205;30,7;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:26;Ballast;Running Ballast;513;0;3,38;3,33;0,08;13,2;1018;43,202;31,6;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:31;Ballast;Running Ballast;505;0;3,38;3,31;0,07;13,2;1019;43,202;32,3;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:37;Ballast;Running Ballast;506;0;3,43;3,32;0,08;13,1;1018;43,206;33,1;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:42;Ballast;Running Ballast;505;0;3,41;3,34;0,09;13,1;1019;43,206;33,8;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:48;Ballast;Running Ballast;505;0;3,44;3,33;0,09;13,1;1018;43,203;34,7;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:53;Ballast;Running Ballast;503;0;3,41;3,34;0,09;13,1;1018;43,206;35,4;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:59;Ballast;Running Ballast;504;0;3,42;3,32;0,09;13,1;1018;43,204;36,2;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:46:04;Ballast;Running Ballast;502;0;3,43;3,35;0,09;13,1;1019;43,206;36,9;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:10;Ballast;Running Ballast;496;0;3,51;3,41;0,09;13;1020;43,198;37,7;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:15;Ballast;Running Ballast;486;0;3,51;3,43;0,09;13;1020;43,205;38,4;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:21;Ballast;Running Ballast;487;0;3,48;3,41;0,09;13;1020;43,202;39,2;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:27;Ballast;Running Ballast;488;0;3,54;3,45;0,09;13;1021;43,207;39,9;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:32;Ballast;Running Ballast;498;0;3,42;3,32;0,09;13;1022;43,209;40,7;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:37;Ballast;Running Ballast;502;0;3,45;3,35;0,1;13;1023;43,203;41,4;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:43;Ballast;Running Ballast;502;0;3,45;3,34;0,1;13;1022;43,206;42,3;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:48;Ballast;Running Ballast;502;0;3,44;3,36;0,09;13;1020;43,205;43;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:54;Ballast;Running Ballast;503;0;3,44;3,32;0,1;13;1022;43,203;43,8;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:59;Ballast;Running Ballast;497;0;3,44;3,38;0,1;13;1021;43,207;44,5;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:47:05;Ballast;Running Ballast;498;0;3,46;3,37;0,09;13;1019;43,207;45,3;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:10;Ballast;Running Ballast;497;0;3,47;3,35;0,09;13;1020;43,204;46;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:16;Ballast;Running Ballast;496;0;3,45;3,35;0,11;12,9;1021;43,207;46,8;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:21;Ballast;Running Ballast;498;0;3,47;3,38;0,1;12,9;1021;43,207;47,5;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:27;Ballast;Running Ballast;498;0;3,43;3,3;0,1;12,9;1018;43,203;48,4;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:33;Ballast;Running Ballast;499;0;3,47;3,34;0,11;12,9;1020;43,209;49;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:38;Ballast;Running Ballast;496;0;3,46;3,35;0,11;12,9;1021;43,204;49,9;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:43;Ballast;Running Ballast;496;0;3,43;3,33;0,11;12,9;1022;43,205;50,6;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:49;Ballast;Running Ballast;496;0;3,45;3,33;0,11;12,9;1022;43,207;51,4;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:54;Ballast;Running Ballast;498;0;3,48;3,36;0,11;12,9;1022;43,203;52,1;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:48:00;Ballast;Running Ballast;498;0;3,44;3,33;0,1;12,9;1023;43,207;52,9;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:05;Ballast;Running Ballast;494;0;3,44;3,34;0,09;12,9;1022;43,202;53,6;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:11;Ballast;Running Ballast;498;0;3,46;3,35;0,1;12,9;1024;43,204;54,4;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:16;Ballast;Running Ballast;494;0;3,39;3,32;0,1;12,9;1023;43,206;55,1;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:22;Ballast;Running Ballast;508;0;3,39;3,28;0,1;12,9;1022;43,206;55,9;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:27;Ballast;Running Ballast;509;0;3,37;3,29;0,1;12,9;1020;43,204;56,7;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:33;Ballast;Running Ballast;506;0;3,41;3,3;0,11;12,9;1021;43,2;57,5;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:38;Ballast;Running Ballast;505;0;3,41;3,33;0,11;12,9;1017;43,207;58,2;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:44;Ballast;Running Ballast;504;0;3,41;3,32;0,11;12,9;1011;43,205;59;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:49;Ballast;Running Ballast;503;0;3,42;3,3;0,11;12,9;1015;43,205;59,7;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:55;Ballast;Running Ballast;503;0;3,43;3,32;0,12;12,9;1019;43,206;60,6;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:49:00;Ballast;Running Ballast;503;0;3,42;3,32;0,12;12,9;1019;43,206;61,3;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:06;Ballast;Running Ballast;502;0;3,44;3,31;0,11;12,9;1022;43,201;62,1;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:12;Ballast;Running Ballast;492;0;3,5;3,4;0,11;12,9;1022;43,202;62,8;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:17;Ballast;Running Ballast;487;0;3,49;3,37;0,11;12,9;1024;43,205;63,6;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:22;Ballast;Running Ballast;486;0;3,55;3,41;0,11;12,8;1024;43,207;64,3;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:28;Ballast;Running Ballast;490;0;3,44;3,32;0,12;12,8;1024;43,201;65,1;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:34;Ballast;Running Ballast;499;0;3,46;3,3;0,14;12,8;1024;43,205;65,8;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:39;Ballast;Running Ballast;501;0;3,44;3,3;0,14;12,8;1023;43,204;66,6;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:45;Ballast;Running Ballast;503;0;3,44;3,34;0,13;12,8;1016;43,207;67,3;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:50;Ballast;Running Ballast;494;0;3,45;3,32;0,11;12,8;1015;43,2;68,2;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:56;Ballast;Running Ballast;500;0;3,43;3,3;0,12;12,8;1020;43,204;68,9;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:50:01;Ballast;Running Ballast;497;0;3,46;3,32;0,15;12,8;1022;43,202;69,7;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:07;Ballast;Running Ballast;497;0;3,46;3,32;0,13;12,8;1022;43,205;70,4;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:12;Ballast;Running Ballast;498;0;3,44;3,3;0,12;12,8;1023;43,204;71,2;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:18;Ballast;Running Ballast;498;0;3,46;3,34;0,14;12,8;1023;43,204;71,9;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:23;Ballast;Running Ballast;495;0;3,44;3,32;0,14;12,8;1023;43,208;72,7;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:29;Ballast;Running Ballast;499;0;3,46;3,32;0,13;12,8;1024;43,206;73,4;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:34;Ballast;Running Ballast;497;0;3,43;3,28;0,15;12,8;1025;43,203;74,2;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:40;Ballast;Running Ballast;494;0;3,47;3,32;0,15;12,8;1025;43,202;74,9;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:45;Ballast;Running Ballast;498;0;3,46;3,31;0,15;12,8;1025;43,209;75,8;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:51;Ballast;Running Ballast;496;0;3,46;3,3;0,16;12,8;1025;43,205;76,5;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:56;Ballast;Running Ballast;495;0;3,44;3,31;0,15;12,8;1026;43,202;77,3;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:51:02;Ballast;Running Ballast;499;0;3,46;3,31;0,15;12,8;1025;43,207;78;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:07;Ballast;Running Ballast;495;0;3,43;3,3;0,15;12,8;1026;43,209;78,8;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:13;Ballast;Running Ballast;509;0;3,38;3,24;0,15;12,8;1024;43,202;79,5;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:18;Ballast;Running Ballast;507;0;3,44;3,26;0,15;12,8;1024;43,205;80,3;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:24;Ballast;Running Ballast;502;0;3,43;3,28;0,15;12,8;1020;43,204;81;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:29;Ballast;Running Ballast;500;0;3,4;3,25;0,15;12,8;1008;43,201;81,9;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:35;Ballast;Running Ballast;502;0;3,47;3,31;0,15;12,8;1017;43,205;82,6;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:40;Ballast;Running Ballast;499;0;3,41;3,25;0,16;12,8;1019;43,204;83,4;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:46;Ballast;Running Ballast;498;0;3,48;3,27;0,17;12,8;1022;43,204;84,1;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:51;Ballast;Running Ballast;500;0;3,5;3,33;0,18;12,8;1022;43,2;84,9;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:56;Ballast;Running Ballast;499;0;3,43;3,28;0,17;12,8;1025;43,207;85,6;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:52:02;Ballast;Running Ballast;499;0;3,45;3,26;0,17;12,8;1025;43,202;86,5;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:07;Ballast;Running Ballast;501;0;3,43;3,27;0,17;12,8;1027;43,204;87,2;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:13;Ballast;Running Ballast;497;0;3,46;3,29;0,17;12,8;1025;43,205;88;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:18;Ballast;Running Ballast;497;0;3,44;3,26;0,16;12,8;1019;43,203;88,7;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:24;Ballast;Running Ballast;496;0;3,48;3,29;0,18;12,8;1019;43,206;89,5;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:29;Ballast;Running Ballast;497;0;3,45;3,25;0,18;12,8;1023;43,202;90,2;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:35;Ballast;Running Ballast;496;0;3,5;3,29;0,18;12,8;1024;43,206;91;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:40;Ballast;Running Ballast;498;0;3,45;3,27;0,18;12,8;1024;43,201;91,7;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:46;Ballast;Running Ballast;499;0;3,41;3,24;0,18;12,8;1024;43,204;92,5;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:51;Ballast;Running Ballast;498;0;3,46;3,28;0,19;12,8;1025;43,206;93,2;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:57;Ballast;Running Ballast;498;0;3,45;3,28;0,19;12,8;1026;43,204;94,1;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:53:02;Ballast;Running Ballast;496;0;3,43;3,25;0,18;12,8;1026;43,202;94,8;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:08;Ballast;Running Ballast;498;0;3,43;3,26;0,18;12,8;1026;43,203;95,6;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:13;Ballast;Running Ballast;498;0;3,47;3,29;0,17;12,8;1026;43,205;96,3;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:19;Ballast;Running Ballast;499;0;3,43;3,23;0,18;12,8;1027;43,204;97,1;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:25;Ballast;Running Ballast;496;0;3,45;3,27;0,19;12,8;1028;43,205;97,8;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:30;Ballast;Running Ballast;499;0;3,45;3,26;0,19;12,8;1026;43,205;98,6;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:35;Ballast;Running Ballast;498;0;3,44;3,25;0,19;12,8;1027;43,2;99,3;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:41;Ballast;Running Ballast;494;0;3,44;3,27;0,2;12,8;1027;43,205;100,1;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:46;Ballast;Running Ballast;498;0;3,43;3,23;0,2;12,8;1027;43,205;100,8;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:52;Ballast;Running Ballast;496;0;3,46;3,28;0,19;12,8;1027;43,199;101,7;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:57;Ballast;Running Ballast;508;0;3,35;3,13;0,2;12,8;1027;43,203;102,4;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:54:03;Ballast;Running Ballast;509;0;3,45;3,23;0,22;12,8;1027;43,206;103,2;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:08;Ballast;Running Ballast;506;0;3,39;3,18;0,22;12,8;1027;43,206;103,9;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:14;Ballast;Running Ballast;503;0;3,38;3,19;0,22;12,8;1027;43,207;104,7;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:19;Ballast;Running Ballast;502;0;3,44;3,2;0,22;12,8;1024;43,206;105,4;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:25;Ballast;Running Ballast;502;0;3,43;3,19;0,22;12,8;1024;43,203;106,3;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:30;Ballast;Running Ballast;498;0;3,44;3,19;0,22;12,8;1024;43,202;107;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:36;Ballast;Running Ballast;501;0;3,45;3,2;0,24;12,8;1025;43,204;107,8;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:41;Ballast;Running Ballast;498;0;3,44;3,2;0,24;12,8;1025;43,207;108,5;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:47;Ballast;Running Ballast;499;0;3,43;3,18;0,24;12,8;1024;43,201;109,3;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:53;Ballast;Running Ballast;498;0;3,46;3,22;0,24;12,8;1025;43,204;110;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:58;Ballast;Running Ballast;499;0;3,44;3,19;0,24;12,8;1026;43,203;110,9;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:55:03;Ballast;Running Ballast;498;0;3,45;3,23;0,24;12,8;1026;43,205;111,5;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:09;Ballast;Running Ballast;495;0;3,41;3,19;0,23;12,8;1027;43,205;112,4;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:14;Ballast;Running Ballast;501;0;3,44;3,2;0,23;12,8;1029;43,204;113,1;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:20;Ballast;Running Ballast;493;0;3,44;3,21;0,24;12,8;1028;43,205;113,9;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:26;Ballast;Running Ballast;500;0;3,45;3,2;0,25;12,8;1028;43,201;114,6;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:31;Ballast;Running Ballast;494;0;3,45;3,22;0,25;12,8;1029;43,203;115,4;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:36;Ballast;Running Ballast;497;0;3,44;3,17;0,25;12,8;1029;43,207;116,1;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:42;Ballast;Running Ballast;497;0;3,46;3,21;0,26;12,8;1027;43,206;116,9;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:47;Ballast;Running Ballast;500;0;3,44;3,16;0,27;12,8;1025;43,205;117,6;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:53;Ballast;Running Ballast;497;0;3,46;3,18;0,28;12,8;1024;43,206;118,5;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:58;Ballast;Running Ballast;500;0;3,46;3,16;0,28;12,8;1025;43,205;119,1;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:56:04;Ballast;Running Ballast;496;0;3,45;3,18;0,28;12,8;1021;43,204;120;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:09;Ballast;Running Ballast;499;0;3,46;3,15;0,28;12,8;1023;43,203;120,7;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:15;Ballast;Running Ballast;495;0;3,47;3,2;0,29;12,8;1022;43,203;121,5;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:20;Ballast;Running Ballast;497;0;3,4;3,11;0,29;12,8;1024;43,206;122,2;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:26;Ballast;Running Ballast;495;0;3,48;3,19;0,29;12,7;1024;43,204;123;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:31;Ballast;Running Ballast;496;0;3,46;3,11;0,3;12,7;1024;43,202;123,7;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:37;Ballast;Filter Flushing;508;17;3,36;3,21;0,28;12,7;1024;43,202;124,5;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:42;Ballast;Filter Flushing;528;47;3,24;3,13;0,19;12,7;1027;43,203;125,3;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:48;Ballast;Filter Flushing;529;50;3,34;3,28;0,1;12,7;1028;43,203;126,1;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:54;Ballast;Running Ballast;512;50;3,39;3,28;0,09;12,7;1027;43,205;126,9;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:59;Ballast;Running Ballast;511;30;3,43;3,33;0,1;12,7;1025;43,201;127,7;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:57:04;Ballast;Running Ballast;488;4;3,54;3,46;0,08;12,7;1026;43,205;128,4;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:10;Ballast;Running Ballast;489;0;3,47;3,39;0,07;12,7;1026;43,205;129,2;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:15;Ballast;Running Ballast;484;0;3,52;3,41;0,08;12,7;1026;43,202;129,9;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:21;Ballast;Running Ballast;490;0;3,49;3,4;0,08;12,7;1028;43,202;130,7;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:26;Ballast;Running Ballast;492;0;3,47;3,38;0,08;12,7;1028;43,203;131,4;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:32;Ballast;Running Ballast;501;0;3,43;3,33;0,08;12,7;1027;43,205;132,2;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:37;Ballast;Running Ballast;500;0;3,44;3,35;0,09;12,7;1028;43,205;132,9;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:43;Ballast;Running Ballast;500;0;3,43;3,34;0,09;12,7;1027;43,203;133,7;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:48;Ballast;Running Ballast;502;0;3,44;3,35;0,08;12,8;1028;43,205;134,4;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:54;Ballast;Running Ballast;500;0;3,42;3,35;0,08;12,7;1028;43,205;135,3;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:59;Ballast;Running Ballast;501;0;3,43;3,35;0,08;12,7;1028;43,201;136;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:58:05;Ballast;Running Ballast;499;0;3,44;3,35;0,07;12,7;1028;43,208;136,8;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:10;Ballast;Running Ballast;499;0;3,44;3,34;0,08;12,7;1028;43,207;137,5;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:16;Ballast;Running Ballast;500;0;3,44;3,36;0,09;12,7;1029;43,204;138,3;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:22;Ballast;Running Ballast;500;0;3,42;3,35;0,08;12,7;1027;43,2;139;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:27;Ballast;Running Ballast;500;0;3,43;3,35;0,08;12,7;1028;43,204;139,8;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:33;Ballast;Running Ballast;498;0;3,45;3,36;0,09;12,7;1028;43,205;140,5;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:38;Ballast;Running Ballast;501;0;3,42;3,34;0,08;12,7;1028;43,208;141,4;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:44;Ballast;Running Ballast;500;0;3,44;3,37;0,08;12,7;1028;43,203;142,1;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:49;Ballast;Running Ballast;500;0;3,43;3,33;0,09;12,7;1028;43,202;142,9;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:55;Ballast;Running Ballast;500;0;3,44;3,35;0,09;12,7;1028;43,198;143,6;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:59:00;Ballast;Running Ballast;500;0;3,45;3,39;0,08;12,7;1027;43,2;144,4;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:06;Ballast;Running Ballast;499;0;3,41;3,37;0,08;12,7;1027;43,203;145,1;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:11;Ballast;Running Ballast;500;0;3,43;3,32;0,07;12,7;1027;43,203;146;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:17;Ballast;Running Ballast;499;0;3,45;3,34;0,08;12,7;1028;43,207;146,7;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:22;Ballast;Running Ballast;499;0;3,45;3,31;0,1;12,7;1028;43,205;147,5;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:28;Ballast;Running Ballast;500;0;3,45;3,38;0,11;12,7;1029;43,203;148,2;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:33;Ballast;Running Ballast;500;0;3,43;3,35;0,1;12,7;1028;43,205;149;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:39;Ballast;Running Ballast;499;0;3,43;3,35;0,09;12,7;1028;43,202;149,7;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:44;Ballast;Running Ballast;499;0;3,45;3,35;0,09;12,7;1028;43,201;150,5;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:50;Ballast;Running Ballast;501;0;3,42;3,35;0,08;12,7;1028;43,202;151,2;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:55;Ballast;Running Ballast;501;0;3,44;3,36;0,08;12,7;1029;43,207;152,1;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;21:00:00;Ballast;Running Ballast;499;0;3,44;3,38;0,08;12,7;1028;43,204;152,8;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:06;Ballast;Running Ballast;500;0;3,42;3,38;0,08;12,7;1028;43,207;153,6;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:11;Ballast;Running Ballast;498;0;3,45;3,34;0,08;12,7;1028;43,206;154,3;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:17;Ballast;Running Ballast;501;0;3,45;3,35;0,09;12,7;1027;43,203;155,1;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:22;Ballast;Running Ballast;500;0;3,44;3,36;0,08;12,7;1027;43,21;155,8;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:28;Ballast;Running Ballast;499;0;3,45;3,33;0,08;12,7;1026;43,203;156,6;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:33;Ballast;Running Ballast;499;0;3,43;3,32;0,09;12,7;1027;43,201;157,3;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:39;Ballast;Running Ballast;495;0;3,43;3,34;0,11;12,7;1026;43,205;158,2;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:44;Ballast;Running Ballast;503;0;3,48;3,4;0,09;12,7;1027;43,207;158,9;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:50;Ballast;Running Ballast;496;0;3,43;3,32;0,08;12,7;1026;43,201;159,7;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:55;Ballast;Running Ballast;502;0;3,44;3,35;0,09;12,7;1027;43,202;160,4;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:01:01;Ballast;Running Ballast;497;0;3,45;3,38;0,09;12,7;1027;43,204;161,2;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:07;Ballast;Running Ballast;499;0;3,42;3,33;0,09;12,7;1028;43,203;161,9;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:12;Ballast;Running Ballast;500;0;3,44;3,38;0,09;12,7;1025;43,206;162,7;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:17;Ballast;Running Ballast;500;0;3,47;3,37;0,09;12,7;1027;43,206;163,4;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:23;Ballast;Running Ballast;498;0;3,43;3,35;0,1;12,7;1027;43,201;164,3;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:28;Ballast;Running Ballast;499;0;3,44;3,35;0,09;12,7;1027;43,205;165;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:34;Ballast;Running Ballast;498;0;3,45;3,36;0,09;12,7;1027;43,205;165,8;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:39;Ballast;Running Ballast;499;0;3,45;3,35;0,1;12,7;1027;43,203;166,5;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:45;Ballast;Running Ballast;499;0;3,4;3,31;0,1;12,7;1027;43,202;167,3;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:50;Ballast;Running Ballast;498;0;3,49;3,37;0,11;12,7;1026;43,203;168;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:56;Ballast;Running Ballast;498;0;3,43;3,32;0,11;12,7;1027;43,202;168,8;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:02:01;Ballast;Running Ballast;496;0;3,47;3,36;0,1;12,7;1026;43,206;169,5;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:07;Ballast;Running Ballast;500;0;3,44;3,35;0,1;12,7;1028;43,205;170,4;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:12;Ballast;Running Ballast;496;0;3,48;3,36;0,09;12,7;1027;43,206;171,1;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:18;Ballast;Running Ballast;500;0;3,44;3,37;0,1;12,7;1028;43,207;171,9;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:23;Ballast;Running Ballast;497;0;3,43;3,36;0,09;12,7;1029;43,202;172,6;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:29;Ballast;Running Ballast;498;0;3,48;3,37;0,08;12,7;1028;43,205;173,4;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:35;Ballast;Running Ballast;498;0;3,42;3,33;0,09;12,7;1029;43,203;174,1;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:40;Ballast;Running Ballast;499;0;3,48;3,41;0,09;12,7;1029;43,207;174,9;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:45;Ballast;Running Ballast;504;0;3,33;3,24;0,09;12,7;1029;43,206;175,6;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:51;Ballast;Running Ballast;511;0;3,38;3,28;0,09;12,7;1029;43,201;176,5;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:56;Ballast;Running Ballast;513;0;3,38;3,29;0,1;12,7;1029;43,204;177,2;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:03:02;Ballast;Running Ballast;507;0;3,41;3,32;0,1;12,7;1028;43,201;178;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:07;Ballast;Running Ballast;508;0;3,42;3,32;0,1;12,7;1029;43,204;178,7;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:13;Ballast;Running Ballast;493;0;3,51;3,42;0,1;12,7;1029;43,203;179,6;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:18;Ballast;Running Ballast;493;0;3,42;3,34;0,1;12,7;1028;43,2;180,3;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:24;Ballast;Running Ballast;491;0;3,49;3,38;0,09;12,7;1028;43,204;181,1;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:29;Ballast;Running Ballast;496;0;3,47;3,4;0,09;12,7;1027;43,205;181,8;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:35;Ballast;Running Ballast;490;0;3,45;3,36;0,09;12,7;1029;43,202;182,6;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:40;Ballast;Running Ballast;492;0;3,47;3,35;0,1;12,7;1028;43,206;183,3;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:46;Ballast;Running Ballast;505;0;3,41;3,31;0,11;12,6;1028;43,207;184,1;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:51;Ballast;Running Ballast;504;0;3,44;3,34;0,11;12,6;1028;43,205;184,8;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:57;Ballast;Running Ballast;502;0;3,42;3,32;0,11;12,6;1029;43,203;185,6;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:04:02;Ballast;Running Ballast;500;0;3,45;3,32;0,11;12,6;1028;43,207;186,3;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:08;Ballast;Running Ballast;502;0;3,43;3,33;0,13;12,6;1028;43,202;187,2;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:13;Ballast;Running Ballast;500;0;3,41;3,35;0,1;12,6;1022;43,204;187,9;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:19;Ballast;Running Ballast;499;0;3,42;3,3;0,08;12,6;1018;43,201;188,7;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:24;Ballast;Running Ballast;499;0;3,42;3,35;0,09;12,6;1018;43,204;189,4;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:30;Ballast;Running Ballast;500;0;3,42;3,33;0,09;12,6;1019;43,205;190,2;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:35;Ballast;Running Ballast;502;0;3,48;3,34;0,1;12,6;1020;43,203;190,9;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:41;Ballast;Running Ballast;502;0;3,45;3,34;0,12;12,6;1023;43,2;191,8;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:46;Ballast;Running Ballast;499;0;3,41;3,31;0,11;12,6;1024;43,202;192,4;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:52;Ballast;Running Ballast;502;0;3,44;3,35;0,09;12,6;1026;43,203;193,3;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:57;Ballast;Running Ballast;498;0;3,44;3,29;0,1;12,6;1025;43,203;194;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:05:03;Ballast;Running Ballast;502;0;3,43;3,33;0,11;12,6;1026;43,203;194,8;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:08;Ballast;Running Ballast;497;0;3,47;3,34;0,11;12,6;1026;43,202;195,5;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:14;Ballast;Running Ballast;500;0;3,43;3,32;0,11;12,6;1027;43,204;196,3;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:20;Ballast;Running Ballast;498;0;3,45;3,35;0,1;12,7;1027;43,2;197;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:25;Ballast;Running Ballast;500;0;3,46;3,34;0,1;12,7;1027;43,206;197,9;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:30;Ballast;Running Ballast;497;0;3,42;3,33;0,1;12,7;1027;43,205;198,5;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:36;Ballast;Running Ballast;501;0;3,43;3,35;0,09;12,7;1027;43,206;199,4;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:41;Ballast;Running Ballast;497;0;3,44;3,33;0,09;12,7;1027;43,204;200,1;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:47;Ballast;Running Ballast;502;0;3,44;3,34;0,1;12,7;1027;43,205;200,9;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:52;Ballast;Running Ballast;495;0;3,44;3,33;0,11;12,7;1028;43,209;201,6;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:58;Ballast;Running Ballast;499;0;3,45;3,34;0,11;12,7;1028;43,206;202,4;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:06:03;Ballast;Running Ballast;497;0;3,42;3,35;0,1;12,7;1028;43,203;203,1;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:09;Ballast;Running Ballast;499;0;3,44;3,33;0,11;12,7;1027;43,206;203,9;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:14;Ballast;Running Ballast;499;0;3,4;3,3;0,11;12,7;1027;43,202;204,6;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:20;Ballast;Running Ballast;499;0;3,46;3,34;0,11;12,7;1028;43,205;205,5;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:26;Ballast;Running Ballast;501;0;3,45;3,34;0,11;12,7;1027;43,205;206,2;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:31;Ballast;Running Ballast;499;0;3,44;3,35;0,1;12,7;1028;43,202;207;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:36;Ballast;Running Ballast;499;0;3,44;3,34;0,09;12,7;1028;43,207;207,7;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:42;Ballast;Running Ballast;498;0;3,47;3,35;0,11;12,7;1026;43,202;208,5;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:48;Ballast;Running Ballast;501;0;3,42;3,31;0,11;12,7;1028;43,204;209,2;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:53;Ballast;Running Ballast;501;0;3,47;3,35;0,11;12,7;1028;43,2;210,1;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:58;Ballast;Running Ballast;499;0;3,47;3,34;0,11;12,7;1027;43,203;210,7;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:07:04;Ballast;Running Ballast;499;0;3,42;3,32;0,11;12,7;1028;43,208;211,6;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:10;Ballast;Running Ballast;500;0;3,46;3,32;0,12;12,7;1027;43,205;212,3;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:15;Ballast;Running Ballast;497;0;3,42;3,29;0,12;12,7;1026;43,2;213,1;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:21;Ballast;Running Ballast;500;0;3,48;3,36;0,12;12,7;1027;43,201;213,8;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:26;Ballast;Running Ballast;500;0;3,44;3,33;0,12;12,7;1027;43,203;214,6;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:32;Ballast;Running Ballast;496;0;3,43;3,32;0,12;12,7;1028;43,2;215,3;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:37;Ballast;Running Ballast;500;0;3,48;3,35;0,13;12,7;1027;43,205;216,1;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:43;Ballast;Running Ballast;499;0;3,44;3,31;0,13;12,7;1028;43,201;216,8;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:48;Ballast;Running Ballast;499;0;3,42;3,29;0,13;12,7;1029;43,205;217,7;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:54;Ballast;Running Ballast;499;0;3,47;3,35;0,12;12,7;1027;43,209;218,4;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:59;Ballast;Running Ballast;499;0;3,44;3,32;0,12;12,7;1028;43,199;219,2;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:08:05;Ballast;Running Ballast;496;0;3,44;3,31;0,12;12,7;1028;43,207;219,9;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:10;Ballast;Running Ballast;500;0;3,43;3,33;0,12;12,7;1027;43,204;220,7;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:16;Ballast;Running Ballast;498;0;3,49;3,37;0,12;12,7;1027;43,208;221,4;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:21;Ballast;Running Ballast;498;0;3,44;3,3;0,12;12,7;1027;43,209;222,2;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:27;Ballast;Running Ballast;497;0;3,46;3,34;0,13;12,7;1028;43,201;222,9;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:32;Ballast;Running Ballast;501;0;3,42;3,28;0,12;12,7;1028;43,203;223,8;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:38;Ballast;Running Ballast;496;0;3,49;3,34;0,13;12,7;1028;43,201;224,5;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:43;Ballast;Running Ballast;500;0;3,44;3,3;0,14;12,7;1028;43,204;225,3;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:49;Ballast;Running Ballast;497;0;3,43;3,29;0,14;12,7;1027;43,205;226;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:54;Ballast;Running Ballast;502;0;3,46;3,31;0,13;12,7;1028;43,203;226,8;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:09:00;Ballast;Running Ballast;496;0;3,43;3,33;0,13;12,7;1028;43,202;227,5;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:05;Ballast;Running Ballast;501;0;3,43;3,28;0,12;12,7;1027;43,203;228,3;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:11;Ballast;Running Ballast;499;0;3,38;3,26;0,12;12,7;1026;43,202;229;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:16;Ballast;Running Ballast;513;0;3,38;3,26;0,13;12,7;1027;43,202;229,9;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:22;Ballast;Running Ballast;508;0;3,39;3,28;0,13;12,7;1028;43,202;230,6;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:27;Ballast;Running Ballast;505;0;3,4;3,27;0,13;12,7;1028;43,206;231,4;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:33;Ballast;Running Ballast;506;0;3,4;3,28;0,12;12,7;1028;43,202;232,1;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:38;Ballast;Running Ballast;505;0;3,38;3,26;0,12;12,7;1027;43,202;233;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:44;Ballast;Running Ballast;505;0;3,5;3,37;0,13;12,7;1028;43,201;233,7;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:49;Ballast;Running Ballast;489;0;3,47;3,34;0,13;12,7;1028;43,204;234,5;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:55;Ballast;Running Ballast;489;0;3,48;3,34;0,12;12,7;1028;43,206;235,2;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:10:00;Ballast;Running Ballast;490;0;3,48;3,32;0,14;12,7;1029;43,201;236;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:06;Ballast;Running Ballast;490;0;3,5;3,37;0,14;12,7;1028;43,203;236,7;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:11;Ballast;Running Ballast;495;0;3,42;3,3;0,13;12,7;1029;43,204;237,5;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:17;Ballast;Running Ballast;504;0;3,44;3,33;0,12;12,6;1028;43,204;238,2;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:22;Ballast;Running Ballast;500;0;3,43;3,28;0,12;12,6;1029;43,204;239;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:28;Ballast;Running Ballast;505;0;3,44;3,29;0,14;12,6;1029;43,202;239,7;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:33;Ballast;Running Ballast;496;0;3,45;3,31;0,14;12,6;1029;43,201;240,6;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:39;Ballast;Running Ballast;502;0;3,42;3,26;0,14;12,6;1029;43,204;241,3;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:44;Ballast;Running Ballast;496;0;3,46;3,32;0,15;12,6;1028;43,204;242,1;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:50;Ballast;Running Ballast;503;0;3,41;3,29;0,15;12,6;1029;43,203;242,8;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:55;Ballast;Running Ballast;496;0;3,44;3,3;0,14;12,6;1029;43,206;243,6;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:11:01;Ballast;Running Ballast;502;0;3,44;3,28;0,15;12,6;1028;43,204;244,3;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:06;Ballast;Running Ballast;496;0;3,43;3,3;0,15;12,6;1027;43,204;245,1;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:12;Ballast;Running Ballast;501;0;3,42;3,29;0,14;12,6;1026;43,201;245,8;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:17;Ballast;Running Ballast;498;0;3,46;3,31;0,14;12,6;1027;43,204;246,7;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:23;Ballast;Running Ballast;500;0;3,38;3,28;0,14;12,6;1027;43,202;247,4;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:28;Ballast;Running Ballast;499;0;3,48;3,34;0,13;12,6;1027;43,198;248,2;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:34;Ballast;Running Ballast;502;0;3,43;3,3;0,14;12,6;1028;43,206;248,9;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:39;Ballast;Running Ballast;496;0;3,44;3,28;0,15;12,6;1028;43,206;249,7;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:44;Ballast;Running Ballast;502;0;3,46;3,32;0,15;12,6;1028;43,206;250,4;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:50;Ballast;Running Ballast;497;0;3,43;3,25;0,15;12,6;1029;43,205;251,2;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:56;Ballast;Running Ballast;497;0;3,46;3,31;0,15;12,6;1028;43,203;251,9;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:12:01;Ballast;Running Ballast;499;0;3,42;3,29;0,14;12,6;1028;43,208;252,8;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:06;Ballast;Running Ballast;498;0;3,49;3,35;0,14;12,6;1027;43,204;253,4;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:12;Ballast;Running Ballast;498;0;3,4;3,28;0,14;12,6;1028;43,205;254,3;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:17;Ballast;Running Ballast;497;0;3,47;3,31;0,14;12,6;1029;43,203;255;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:23;Ballast;Running Ballast;499;0;3,46;3,31;0,15;12,6;1029;43,203;255,8;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:28;Ballast;Running Ballast;495;0;3,45;3,29;0,16;12,6;1028;43,203;256,5;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:34;Ballast;Running Ballast;499;0;3,48;3,28;0,17;12,6;1029;43,206;257,3;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:39;Ballast;Running Ballast;495;0;3,48;3,32;0,17;12,6;1027;43,202;258;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:45;Ballast;Running Ballast;502;0;3,45;3,28;0,16;12,6;1027;43,203;258,8;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:50;Ballast;Running Ballast;494;0;3,48;3,33;0,17;12,6;1027;43,201;259,5;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:56;Ballast;Running Ballast;517;0;3,37;3,21;0,17;12,6;1027;43,203;260,4;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:13:01;Ballast;Running Ballast;504;0;3,41;3,27;0,16;12,6;1027;43,203;261,1;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:07;Ballast;Running Ballast;509;0;3,37;3,21;0,16;12,6;1028;43,208;261,9;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:12;Ballast;Running Ballast;505;0;3,42;3,26;0,17;12,6;1028;43,204;262,6;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:18;Ballast;Running Ballast;506;0;3,39;3,21;0,17;12,6;1028;43,206;263,5;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:23;Ballast;Running Ballast;496;0;3,5;3,35;0,17;12,6;1028;43,204;264,2;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:29;Ballast;Running Ballast;490;0;3,48;3,32;0,16;12,6;1027;43,205;265;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:35;Ballast;Running Ballast;491;0;3,47;3,31;0,16;12,6;1028;43,209;265,7;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:40;Ballast;Running Ballast;489;0;3,47;3,3;0,16;12,6;1027;43,205;266,5;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:45;Ballast;Running Ballast;489;0;3,48;3,3;0,17;12,6;1027;43,202;267,2;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:51;Ballast;Running Ballast;504;0;3,37;3,23;0,17;12,6;1028;43,206;268;System In Line;System Ok;500;500;27-03-2023 21:13
