Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;21:13:56;Ballast;Running Ballast;501;0;3,46;3,3;0,17;12,6;1026;43,205;268,7;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:14:02;Ballast;Running Ballast;505;0;3,43;3,24;0,18;12,6;1026;43,201;269,5;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:07;Ballast;Running Ballast;496;0;3,46;3,28;0,18;12,6;1024;43,202;270,2;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:13;Ballast;Running Ballast;500;0;3,45;3,27;0,17;12,6;1024;43,205;271,1;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:18;Ballast;Running Ballast;499;0;3,46;3,27;0,18;12,6;1024;43,203;271,8;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:24;Ballast;Running Ballast;498;0;3,45;3,28;0,18;12,6;1025;43,202;272,6;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:29;Ballast;Running Ballast;498;0;3,45;3,27;0,18;12,6;1025;43,198;273,3;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:35;Ballast;Running Ballast;500;0;3,46;3,28;0,18;12,6;1026;43,207;274,1;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:40;Ballast;Running Ballast;498;0;3,47;3,29;0,18;12,6;1026;43,204;274,8;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:46;Ballast;Running Ballast;500;0;3,44;3,24;0,19;12,6;1027;43,208;275,6;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:51;Ballast;Running Ballast;496;0;3,43;3,25;0,19;12,6;1026;43,202;276,3;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:57;Ballast;Running Ballast;502;0;3,45;3,25;0,19;12,6;1026;43,204;277,2;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:15:02;Ballast;Running Ballast;496;0;3,47;3,25;0,2;12,6;1026;43,203;277,8;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:08;Ballast;Running Ballast;502;0;3,43;3,25;0,2;12,6;1026;43,206;278,7;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:13;Ballast;Running Ballast;496;0;3,41;3,22;0,19;12,7;1027;43,203;279,4;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:19;Ballast;Running Ballast;498;0;3,49;3,28;0,2;12,7;1028;43,202;280,2;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:24;Ballast;Running Ballast;500;0;3,44;3,22;0,21;12,7;1027;43,205;280,9;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:30;Ballast;Running Ballast;495;0;3,48;3,28;0,21;12,7;1027;43,207;281,7;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:35;Ballast;Running Ballast;501;0;3,48;3,25;0,21;12,7;1027;43,204;282,4;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:41;Ballast;Running Ballast;495;0;3,44;3,22;0,22;12,7;1027;43,206;283,2;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:46;Ballast;Running Ballast;500;0;3,48;3,28;0,22;12,7;1027;43,209;283,9;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:52;Ballast;Running Ballast;497;0;3,43;3,23;0,21;12,7;1027;43,206;284,8;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:57;Ballast;Running Ballast;497;0;3,47;3,27;0,19;12,7;1027;43,207;285,5;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:16:03;Ballast;Running Ballast;498;0;3,45;3,26;0,19;12,7;1026;43,206;286,3;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:09;Ballast;Running Ballast;496;0;3,46;3,25;0,2;12,7;1026;43,199;287;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:14;Ballast;Running Ballast;498;0;3,47;3,26;0,2;12,7;1027;43,201;287,8;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:20;Ballast;Running Ballast;507;0;3,34;3,12;0,21;12,7;1027;43,205;288,5;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:25;Ballast;Running Ballast;507;0;3,42;3,2;0,22;12,7;1027;43,203;289,3;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:31;Ballast;Running Ballast;511;0;3,39;3,17;0,22;12,7;1027;43,201;290;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:36;Ballast;Running Ballast;503;0;3,44;3,23;0,22;12,7;1026;43,206;290,9;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:42;Ballast;Running Ballast;508;0;3,42;3,16;0,21;12,7;1026;43,202;291,6;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:47;Ballast;Running Ballast;498;0;3,53;3,31;0,23;12,7;1027;43,204;292,4;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:53;Ballast;Running Ballast;490;0;3,47;3,24;0,22;12,7;1026;43,206;293,1;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:58;Ballast;Filter Flushing;503;22;3,41;3,3;0,19;12,7;1026;43,206;293,9;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:17:04;Ballast;Filter Flushing;522;49;3,26;3,17;0,13;12,7;1026;43,204;294,7;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:09;Ballast;Running Ballast;523;47;3,38;3,28;0,09;12,7;1027;43,206;295,5;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:15;Ballast;Running Ballast;494;23;3,54;3,46;0,09;12,6;1026;43,202;296,2;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:20;Ballast;Running Ballast;473;1;3,54;3,45;0,08;12,6;1027;43,202;297;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:26;Ballast;Running Ballast;483;0;3,54;3,45;0,09;12,6;1026;43,202;297,7;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:31;Ballast;Running Ballast;488;0;3,5;3,41;0,09;12,6;1027;43,205;298,5;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:37;Ballast;Running Ballast;484;0;3,45;3,37;0,08;12,7;1027;43,207;299,2;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:42;Ballast;Running Ballast;505;0;3,42;3,35;0,08;12,7;1027;43,203;300;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:48;Ballast;Running Ballast;501;0;3,39;3,33;0,08;12,7;1028;43,204;300,7;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:53;Ballast;Running Ballast;501;0;3,47;3,39;0,08;12,7;1027;43,202;301,6;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:59;Ballast;Running Ballast;501;0;3,44;3,35;0,09;12,7;1027;43,204;302,3;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:18:04;Ballast;Running Ballast;499;0;3,46;3,37;0,09;12,7;1027;43,204;303,1;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:10;Ballast;Running Ballast;500;0;3,42;3,34;0,09;12,7;1027;43,202;303,8;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:15;Ballast;Running Ballast;499;0;3,45;3,38;0,08;12,7;1027;43,206;304,6;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:21;Ballast;Running Ballast;499;0;3,43;3,36;0,08;12,7;1026;43,205;305,3;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:26;Ballast;Running Ballast;503;0;3,48;3,38;0,09;12,7;1027;43,202;306,1;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:32;Ballast;Running Ballast;499;0;3,44;3,35;0,08;12,7;1026;43,202;306,8;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:37;Ballast;Running Ballast;497;0;3,46;3,38;0,08;12,7;1028;43,203;307,7;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:43;Ballast;Running Ballast;499;0;3,44;3,35;0,08;12,7;1027;43,207;308,4;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:48;Ballast;Running Ballast;499;0;3,44;3,36;0,09;12,7;1028;43,204;309,2;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:54;Ballast;Running Ballast;499;0;3,42;3,33;0,09;12,7;1026;43,209;309,9;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:59;Ballast;Running Ballast;501;0;3,48;3,4;0,09;12,7;1027;43,202;310,7;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:19:05;Ballast;Running Ballast;499;0;3,43;3,33;0,09;12,7;1026;43,202;311,4;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:10;Ballast;Running Ballast;501;0;3,47;3,38;0,09;12,7;1027;43,202;312,2;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:16;Ballast;Running Ballast;501;0;3,42;3,33;0,09;12,7;1027;43,206;312,9;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:21;Ballast;Running Ballast;497;0;3,42;3,36;0,08;12,7;1027;43,204;313,8;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:27;Ballast;Running Ballast;504;0;3,45;3,36;0,08;12,7;1026;43,203;314,5;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:32;Ballast;Running Ballast;498;0;3,4;3,34;0,08;12,7;1027;43,204;315,3;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:38;Ballast;Running Ballast;499;0;3,43;3,36;0,08;12,7;1026;43,204;316;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:43;Ballast;Running Ballast;499;0;3,45;3,37;0,08;12,7;1026;43,204;316,8;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:49;Ballast;Running Ballast;499;0;3,38;3,32;0,08;12,7;1027;43,204;317,5;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:54;Ballast;Running Ballast;500;0;3,49;3,41;0,08;12,7;1026;43,2;318,3;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:20:00;Ballast;Running Ballast;500;0;3,43;3,31;0,09;12,7;1027;43,2;319;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:05;Ballast;Running Ballast;496;0;3,44;3,34;0,1;12,7;1026;43,203;319,9;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:11;Ballast;Running Ballast;501;0;3,46;3,37;0,09;12,7;1024;43,202;320,6;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:16;Ballast;Running Ballast;501;0;3,41;3,37;0,08;12,7;1026;43,203;321,4;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:22;Ballast;Running Ballast;495;0;3,46;3,37;0,07;12,7;1026;43,2;322,1;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:27;Ballast;Running Ballast;504;0;3,45;3,36;0,08;12,7;1026;43,201;322,9;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:33;Ballast;Running Ballast;498;0;3,42;3,34;0,09;12,7;1025;43,205;323,6;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:38;Ballast;Running Ballast;500;0;3,45;3,36;0,08;12,7;1025;43,207;324,4;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:44;Ballast;Running Ballast;499;0;3,49;3,41;0,08;12,7;1025;43,2;325,1;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:49;Ballast;Running Ballast;500;0;3,42;3,32;0,08;12,7;1025;43,201;326;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:55;Ballast;Running Ballast;498;0;3,44;3,37;0,08;12,7;1025;43,206;326,7;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:21:00;Ballast;Running Ballast;503;0;3,5;3,42;0,08;12,7;1026;43,204;327,5;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:06;Ballast;Running Ballast;499;0;3,4;3,32;0,09;12,7;1026;43,206;328,2;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:11;Ballast;Running Ballast;499;0;3,5;3,41;0,09;12,6;1025;43,206;329;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:17;Ballast;Running Ballast;501;0;3,44;3,36;0,09;12,6;1026;43,205;329,7;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:22;Ballast;Running Ballast;497;0;3,47;3,37;0,08;12,6;1024;43,207;330,6;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:28;Ballast;Running Ballast;500;0;3,43;3,35;0,07;12,6;1024;43,203;331,2;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:33;Ballast;Running Ballast;496;0;3,48;3,39;0,07;12,6;1023;43,204;332,1;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:38;Ballast;Running Ballast;501;0;3,42;3,34;0,08;12,6;1025;43,205;332,8;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:44;Ballast;Running Ballast;496;0;3,49;3,4;0,08;12,6;1023;43,206;333,6;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:49;Ballast;Running Ballast;504;0;3,41;3,35;0,08;12,6;1023;43,2;334,3;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:55;Ballast;Running Ballast;495;0;3,48;3,39;0,08;12,6;1023;43,207;335,1;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:22:00;Ballast;Running Ballast;500;0;3,43;3,35;0,08;12,6;1024;43,203;335,8;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:06;Ballast;Running Ballast;497;0;3,47;3,38;0,08;12,6;1023;43,206;336,6;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:11;Ballast;Running Ballast;499;0;3,43;3,34;0,09;12,6;1025;43,201;337,3;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:17;Ballast;Running Ballast;499;0;3,46;3,38;0,09;12,6;1024;43,203;338,2;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:22;Ballast;Running Ballast;501;0;3,43;3,35;0,09;12,6;1024;43,203;338,9;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:28;Ballast;Running Ballast;497;0;3,43;3,35;0,08;12,6;1024;43,205;339,7;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:33;Ballast;Running Ballast;500;0;3,46;3,36;0,09;12,6;1025;43,201;340,4;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:39;Ballast;Running Ballast;498;0;3,44;3,36;0,09;12,6;1024;43,201;341,2;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:44;Ballast;Running Ballast;502;0;3,44;3,36;0,08;12,6;1025;43,205;341,9;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:50;Ballast;Running Ballast;497;0;3,46;3,36;0,08;12,6;1025;43,201;342,7;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:56;Ballast;Running Ballast;500;0;3,43;3,34;0,09;12,6;1025;43,205;343,4;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:23:01;Ballast;Running Ballast;498;0;3,48;3,38;0,1;12,6;1026;43,204;344,3;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:06;Ballast;Running Ballast;499;0;3,37;3,29;0,09;12,6;1025;43,204;345;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:12;Ballast;Running Ballast;517;0;3,4;3,3;0,09;12,7;1026;43,198;345,8;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:17;Ballast;Running Ballast;510;0;3,42;3,32;0,09;12,7;1026;43,197;346,5;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:23;Ballast;Running Ballast;512;0;3,37;3,27;0,1;12,6;1024;43,2;347,4;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:28;Ballast;Running Ballast;496;0;3,49;3,4;0,1;12,7;1025;43,207;348,1;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:34;Ballast;Running Ballast;496;0;3,52;3,42;0,1;12,7;1025;43,204;348,9;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:39;Ballast;Running Ballast;490;0;3,49;3,37;0,1;12,7;1025;43,204;349,6;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:45;Ballast;Running Ballast;494;0;3,5;3,41;0,1;12,7;1025;43,201;350,4;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:50;Ballast;Running Ballast;489;0;3,46;3,36;0,11;12,7;1025;43,208;351,1;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:56;Ballast;Running Ballast;505;0;3,44;3,35;0,1;12,7;1025;43,205;351,9;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:24:02;Ballast;Running Ballast;501;0;3,45;3,35;0,1;12,7;1024;43,203;352,6;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:07;Ballast;Running Ballast;503;0;3,46;3,38;0,09;12,7;1025;43,206;353,5;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:12;Ballast;Running Ballast;500;0;3,37;3,31;0,09;12,7;1024;43,203;354,1;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:18;Ballast;Running Ballast;500;0;3,48;3,39;0,1;12,7;1025;43,207;355;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:23;Ballast;Running Ballast;501;0;3,41;3,33;0,09;12,7;1024;43,205;355,7;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:29;Ballast;Running Ballast;498;0;3,47;3,38;0,09;12,7;1024;43,205;356,5;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:34;Ballast;Running Ballast;504;0;3,39;3,3;0,09;12,7;1024;43,206;357,2;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:40;Ballast;Running Ballast;495;0;3,47;3,39;0,09;12,7;1024;43,203;358;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:45;Ballast;Running Ballast;503;0;3,45;3,35;0,09;12,7;1025;43,203;358,7;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:51;Ballast;Running Ballast;498;0;3,43;3,33;0,09;12,7;1025;43,204;359,6;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:56;Ballast;Running Ballast;499;0;3,46;3,37;0,09;12,7;1024;43,205;360,3;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:25:02;Ballast;Running Ballast;502;0;3,43;3,33;0,09;12,7;1025;43,198;361,1;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:08;Ballast;Running Ballast;496;0;3,44;3,35;0,09;12,7;1023;43,208;361,8;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:13;Ballast;Running Ballast;500;0;3,45;3,35;0,08;12,7;1024;43,203;362,6;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:18;Ballast;Running Ballast;499;0;3,43;3,33;0,09;12,7;1024;43,205;363,3;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:24;Ballast;Running Ballast;496;0;3,48;3,38;0,09;12,7;1025;43,2;364,1;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:29;Ballast;Running Ballast;499;0;3,43;3,32;0,09;12,7;1024;43,203;364,8;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:35;Ballast;Running Ballast;495;0;3,45;3,37;0,09;12,7;1024;43,208;365,7;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:40;Ballast;Running Ballast;503;0;3,44;3,34;0,1;12,7;1024;43,203;366,3;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:46;Ballast;Running Ballast;497;0;3,46;3,37;0,09;12,7;1024;43,206;367,2;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:52;Ballast;Running Ballast;501;0;3,47;3,37;0,09;12,7;1023;43,207;367,9;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:57;Ballast;Running Ballast;500;0;3,42;3,32;0,1;12,7;1023;43,206;368,7;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:26:03;Ballast;Running Ballast;497;0;3,46;3,35;0,1;12,7;1024;43,201;369,4;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:08;Ballast;Running Ballast;501;0;3,46;3,37;0,1;12,7;1024;43,201;370,2;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:14;Ballast;Running Ballast;498;0;3,44;3,34;0,1;12,7;1024;43,202;370,9;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:19;Ballast;Running Ballast;500;0;3,41;3,32;0,1;12,7;1025;43,206;371,8;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:25;Ballast;Running Ballast;498;0;3,46;3,37;0,1;12,7;1025;43,204;372,5;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:30;Ballast;Running Ballast;501;0;3,44;3,34;0,09;12,7;1025;43,201;373,3;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:36;Ballast;Running Ballast;495;0;3,47;3,37;0,09;12,7;1025;43,205;374;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:41;Ballast;Running Ballast;501;0;3,45;3,35;0,1;12,7;1024;43,203;374,8;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:47;Ballast;Running Ballast;498;0;3,44;3,36;0,09;12,7;1026;43,206;375,5;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:52;Ballast;Running Ballast;499;0;3,46;3,36;0,09;12,7;1025;43,207;376,3;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:58;Ballast;Running Ballast;502;0;3,45;3,38;0,09;12,7;1025;43,205;377;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:27:03;Ballast;Running Ballast;497;0;3,43;3,34;0,09;12,7;1025;43,203;377,9;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:09;Ballast;Running Ballast;500;0;3,46;3,36;0,09;12,7;1024;43,201;378,6;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:14;Ballast;Running Ballast;499;0;3,45;3,35;0,1;12,7;1024;43,207;379,4;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:20;Ballast;Running Ballast;498;0;3,49;3,39;0,1;12,7;1024;43,204;380,1;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:25;Ballast;Running Ballast;504;0;3,41;3,31;0,1;12,7;1023;43,205;380,9;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:31;Ballast;Running Ballast;491;0;3,46;3,36;0,09;12,7;1024;43,202;381,6;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:36;Ballast;Running Ballast;504;0;3,46;3,36;0,1;12,7;1023;43,207;382,4;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:42;Ballast;Running Ballast;495;0;3,45;3,36;0,1;12,7;1023;43,203;383,1;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:47;Ballast;Running Ballast;501;0;3,43;3,34;0,09;12,7;1024;43,204;384;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:53;Ballast;Running Ballast;497;0;3,47;3,38;0,09;12,7;1024;43,205;384,6;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:58;Ballast;Running Ballast;499;0;3,41;3,32;0,09;12,7;1024;43,205;385,5;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:28:04;Ballast;Running Ballast;497;0;3,46;3,36;0,09;12,7;1024;43,203;386,2;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:09;Ballast;Running Ballast;500;0;3,47;3,38;0,09;12,8;1025;43,206;387;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:15;Ballast;Running Ballast;500;0;3,44;3,35;0,09;12,8;1025;43,206;387,7;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:20;Ballast;Running Ballast;495;0;3,43;3,34;0,1;12,8;1025;43,203;388,5;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:26;Ballast;Running Ballast;501;0;3,48;3,38;0,1;12,8;1025;43,208;389,2;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:31;Ballast;Running Ballast;498;0;3,44;3,34;0,11;12,8;1023;43,2;390;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:37;Ballast;Running Ballast;499;0;3,43;3,33;0,1;12,8;1024;43,207;390,7;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:42;Ballast;Running Ballast;496;0;3,46;3,37;0,1;12,7;1024;43,203;391,6;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:48;Ballast;Running Ballast;501;0;3,48;3,37;0,1;12,7;1024;43,202;392,3;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:53;Ballast;Running Ballast;499;0;3,37;3,27;0,1;12,7;1024;43,202;393,1;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:59;Ballast;Running Ballast;511;0;3,4;3,3;0,1;12,7;1024;43,202;393,8;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:29:04;Ballast;Running Ballast;510;0;3,39;3,28;0,1;12,7;1024;43,199;394,7;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:10;Ballast;Running Ballast;505;0;3,39;3,31;0,1;12,7;1023;43,198;395,4;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:15;Ballast;Running Ballast;511;0;3,44;3,31;0,1;12,7;1023;43,201;396,2;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:21;Ballast;Running Ballast;490;0;3,49;3,39;0,1;12,7;1023;43,205;396,9;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:26;Ballast;Running Ballast;490;0;3,51;3,39;0,11;12,7;1023;43,201;397,7;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:32;Ballast;Running Ballast;492;0;3,53;3,43;0,1;12,7;1023;43,207;398,4;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:37;Ballast;Running Ballast;492;0;3,44;3,33;0,1;12,7;1023;43,201;399,2;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:43;Ballast;Running Ballast;497;0;3,47;3,37;0,1;12,7;1024;43,211;399,9;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:48;Ballast;Running Ballast;497;0;3,44;3,35;0,11;12,7;1023;43,202;400,7;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:54;Ballast;Running Ballast;497;0;3,45;3,35;0,1;12,7;1025;43,207;401,4;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:59;Ballast;Running Ballast;494;0;3,45;3,36;0,1;12,7;1025;43,201;402,2;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:30:05;Ballast;Running Ballast;497;0;3,48;3,38;0,1;12,7;1023;43,204;402,9;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:10;Ballast;Running Ballast;496;0;3,47;3,36;0,11;12,7;1024;43,204;403,8;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:16;Ballast;Running Ballast;496;0;3,46;3,34;0,11;12,7;1024;43,203;404,5;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:21;Ballast;Running Ballast;497;0;3,48;3,36;0,11;12,7;1024;43,207;405,3;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:27;Ballast;Running Ballast;493;0;3,48;3,36;0,11;12,7;1023;43,205;406;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:32;Ballast;Running Ballast;497;0;3,51;3,4;0,11;12,7;1023;43,206;406,8;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:38;Ballast;Running Ballast;495;0;3,4;3,28;0,11;12,7;1023;43,201;407,5;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:43;Ballast;Running Ballast;512;0;3,4;3,29;0,11;12,7;1024;43,204;408,3;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:49;Ballast;Running Ballast;507;0;3,4;3,29;0,11;12,7;1023;43,209;409;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:54;Ballast;Running Ballast;509;0;3,42;3,3;0,11;12,7;1024;43,206;409,9;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:31:00;Ballast;Running Ballast;507;0;3,41;3,29;0,12;12,7;1023;43,209;410,6;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:05;Ballast;Running Ballast;505;0;3,47;3,36;0,11;12,7;1023;43,205;411,4;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:11;Ballast;Running Ballast;490;0;3,53;3,41;0,11;12,7;1023;43,202;412,1;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:16;Ballast;Running Ballast;489;0;3,47;3,37;0,11;12,7;1022;43,207;412,9;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:22;Ballast;Running Ballast;494;0;3,5;3,38;0,11;12,7;1024;43,202;413,6;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:27;Ballast;Running Ballast;490;0;3,42;3,3;0,11;12,7;1023;43,203;414,4;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:33;Ballast;Running Ballast;505;0;3,48;3,38;0,12;12,7;1023;43,206;415,1;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:38;Ballast;Running Ballast;499;0;3,44;3,32;0,12;12,7;1023;43,206;416;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:43;Ballast;Running Ballast;502;0;3,46;3,35;0,11;12,7;1024;43,207;416,7;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:49;Ballast;Running Ballast;497;0;3,42;3,31;0,11;12,7;1023;43,199;417,5;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:54;Ballast;Running Ballast;499;0;3,48;3,37;0,11;12,7;1023;43,203;418,2;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:32:00;Ballast;Running Ballast;502;0;3,45;3,33;0,11;12,6;1023;43,202;419;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:05;Ballast;Running Ballast;498;0;3,42;3,32;0,11;12,6;1023;43,206;419,7;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:11;Ballast;Running Ballast;498;0;3,44;3,34;0,11;12,6;1023;43,207;420,5;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:16;Ballast;Running Ballast;501;0;3,44;3,33;0,11;12,6;1023;43,204;421,2;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:22;Ballast;Running Ballast;499;0;3,43;3,31;0,11;12,6;1023;43,206;422,1;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:27;Ballast;Running Ballast;495;0;3,46;3,35;0,12;12,6;1023;43,203;422,8;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:33;Ballast;Running Ballast;505;0;3,41;3,3;0,12;12,6;1024;43,205;423,6;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:38;Ballast;Running Ballast;494;0;3,48;3,35;0,11;12,6;1022;43,204;424,3;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:44;Ballast;Running Ballast;504;0;3,44;3,32;0,12;12,6;1024;43,198;425,1;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:49;Ballast;Running Ballast;494;0;3,47;3,35;0,12;12,6;1021;43,204;425,8;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:55;Ballast;Running Ballast;502;0;3,44;3,33;0,11;12,6;1017;43,205;426,6;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:33:01;Ballast;Running Ballast;495;0;3,46;3,34;0,11;12,6;1018;43,195;427,3;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:06;Ballast;Running Ballast;502;0;3,46;3,35;0,11;12,6;1020;43,205;428,2;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:11;Ballast;Running Ballast;496;0;3,4;3,28;0,11;12,6;1021;43,202;428,8;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:17;Ballast;Running Ballast;500;0;3,49;3,36;0,11;12,6;1021;43,201;429,7;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:22;Ballast;Running Ballast;502;0;3,42;3,31;0,12;12,6;1021;43,202;430,4;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:28;Ballast;Running Ballast;495;0;3,45;3,33;0,12;12,6;1022;43,205;431,2;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:33;Ballast;Running Ballast;501;0;3,47;3,36;0,12;12,6;1022;43,205;431,9;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:39;Ballast;Running Ballast;499;0;3,42;3,3;0,12;12,6;1022;43,204;432,7;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:44;Ballast;Running Ballast;499;0;3,51;3,37;0,12;12,6;1022;43,203;433,4;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:50;Ballast;Running Ballast;496;0;3,41;3,3;0,12;12,6;1022;43,203;434,2;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:55;Ballast;Running Ballast;501;0;3,47;3,34;0,12;12,6;1022;43,205;434,9;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:34:01;Ballast;Running Ballast;498;0;3,43;3,32;0,12;12,6;1024;43,207;435,8;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:07;Ballast;Running Ballast;494;0;3,48;3,35;0,12;12,6;1022;43,204;436,5;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:12;Ballast;Running Ballast;501;0;3,44;3,3;0,13;12,6;1023;43,207;437,3;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:17;Ballast;Running Ballast;496;0;3,46;3,35;0,14;12,6;1022;43,203;438;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:23;Ballast;Running Ballast;498;0;3,43;3,29;0,13;12,6;1023;43,201;438,8;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:28;Ballast;Running Ballast;497;0;3,46;3,35;0,13;12,6;1022;43,202;439,5;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:34;Ballast;Running Ballast;498;0;3,39;3,25;0,13;12,6;1022;43,204;440,3;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:39;Ballast;Running Ballast;509;0;3,39;3,25;0,13;12,6;1021;43,2;441;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:45;Ballast;Running Ballast;509;0;3,4;3,28;0,13;12,6;1022;43,203;441,9;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:50;Ballast;Running Ballast;503;0;3,41;3,28;0,13;12,6;1022;43,206;442,6;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:56;Ballast;Running Ballast;508;0;3,41;3,28;0,13;12,6;1021;43,204;443,4;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:35:02;Ballast;Running Ballast;504;0;3,44;3,3;0,13;12,6;1022;43,205;444,1;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:07;Ballast;Running Ballast;504;0;3,4;3,26;0,14;12,6;1022;43,206;445;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:13;Ballast;Running Ballast;496;0;3,5;3,38;0,13;12,6;1022;43,205;445,7;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:18;Ballast;Running Ballast;491;0;3,47;3,34;0,12;12,6;1023;43,209;446,5;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:24;Ballast;Running Ballast;490;0;3,52;3,39;0,13;12,6;1023;43,205;447,2;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:29;Ballast;Running Ballast;491;0;3,48;3,35;0,13;12,6;1022;43,205;448;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:35;Ballast;Running Ballast;491;0;3,49;3,35;0,13;12,6;1023;43,2;448,7;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:40;Ballast;Running Ballast;503;0;3,4;3,26;0,13;12,6;1022;43,205;449,5;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:46;Ballast;Running Ballast;504;0;3,4;3,28;0,13;12,6;1022;43,205;450,2;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:51;Ballast;Running Ballast;497;0;3,45;3,33;0,13;12,6;1022;43,204;451;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:57;Ballast;Running Ballast;503;0;3,43;3,3;0,13;12,6;1022;43,201;451,7;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:36:02;Ballast;Running Ballast;498;0;3,43;3,3;0,14;12,6;1021;43,202;452,6;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:08;Ballast;Running Ballast;500;0;3,46;3,33;0,14;12,6;1022;43,205;453,3;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:13;Ballast;Running Ballast;500;0;3,44;3,3;0,13;12,6;1022;43,205;454,1;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:19;Ballast;Running Ballast;495;0;3,47;3,31;0,14;12,6;1022;43,202;454,8;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:24;Ballast;Running Ballast;507;0;3,44;3,31;0,14;12,6;1022;43,205;455,6;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:30;Ballast;Running Ballast;493;0;3,41;3,27;0,13;12,6;1021;43,208;456,3;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:35;Ballast;Running Ballast;500;0;3,52;3,38;0,14;12,6;1021;43,206;457,1;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:41;Ballast;Running Ballast;502;0;3,42;3,27;0,14;12,6;1021;43,208;457,8;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:46;Ballast;Running Ballast;495;0;3,43;3,29;0,15;12,6;1022;43,209;458,7;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:52;Ballast;Running Ballast;499;0;3,5;3,35;0,15;12,6;1021;43,201;459,4;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:57;Ballast;Running Ballast;501;0;3,46;3,32;0,15;12,6;1022;43,202;460,2;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:37:03;Ballast;Running Ballast;499;0;3,44;3,3;0,15;12,6;1021;43,203;460,9;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:08;Ballast;Filter Flushing;497;1;3,48;3,34;0,14;12,6;1022;43,201;461,7;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:14;Ballast;Filter Flushing;515;32;3,28;3,2;0,12;12,6;1020;43,207;462,4;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:19;Ballast;Filter Flushing;524;49;3,37;3,29;0,09;12,6;1021;43,205;463,3;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:25;Ballast;Running Ballast;511;32;3,44;3,36;0,09;12,6;1020;43,204;464;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:30;Ballast;Running Ballast;482;6;3,53;3,45;0,09;12,6;1020;43,205;464,8;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:36;Ballast;Running Ballast;484;0;3,57;3,49;0,08;12,6;1020;43,199;465,5;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:41;Ballast;Running Ballast;491;0;3,45;3,36;0,08;12,6;1021;43,203;466,3;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:47;Ballast;Running Ballast;492;0;3,49;3,41;0,09;12,6;1020;43,205;467;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:52;Ballast;Running Ballast;498;0;3,45;3,37;0,08;12,6;1020;43,205;467,8;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:58;Ballast;Running Ballast;496;0;3,49;3,41;0,08;12,6;1021;43,204;468,5;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:38:03;Ballast;Running Ballast;496;0;3,46;3,38;0,08;12,6;1020;43,206;469,3;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:09;Ballast;Running Ballast;494;0;3,46;3,37;0,08;12,6;1020;43,203;470;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:14;Ballast;Running Ballast;498;0;3,48;3,39;0,08;12,6;1021;43,202;470,8;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:20;Ballast;Running Ballast;495;0;3,46;3,38;0,08;12,6;1021;43,201;471,5;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:25;Ballast;Running Ballast;496;0;3,47;3,4;0,08;12,6;1020;43,206;472,4;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:31;Ballast;Running Ballast;514;0;3,34;3,27;0,08;12,6;1021;43,204;473,1;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:36;Ballast;Running Ballast;505;0;3,42;3,33;0,08;12,6;1021;43,2;473,9;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:42;Ballast;Running Ballast;516;0;3,44;3,32;0,09;12,6;1020;43,206;474,6;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:47;Ballast;Running Ballast;490;0;3,48;3,39;0,09;12,6;1020;43,203;475,5;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:53;Ballast;Running Ballast;496;0;3,48;3,4;0,09;12,6;1020;43,21;476,2;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:58;Ballast;Running Ballast;490;0;3,45;3,37;0,08;12,6;1020;43,208;477;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:39:04;Ballast;Running Ballast;489;0;3,52;3,44;0,08;12,6;1020;43,201;477,7;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:09;Ballast;Running Ballast;506;0;3,41;3,31;0,08;12,6;1019;43,198;478,5;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:15;Ballast;Running Ballast;498;0;3,41;3,32;0,09;12,6;1020;43,203;479,2;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:20;Ballast;Running Ballast;502;0;3,46;3,38;0,09;12,6;1020;43,203;480;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:26;Ballast;Running Ballast;503;0;3,43;3,35;0,09;12,6;1020;43,207;480,7;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:31;Ballast;Running Ballast;501;0;3,42;3,33;0,09;12,6;1020;43,201;481,5;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:37;Ballast;Running Ballast;502;0;3,44;3,37;0,09;12,6;1020;43,203;482,2;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:42;Ballast;Running Ballast;504;0;3,43;3,35;0,08;12,6;1021;43,203;483,1;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:48;Ballast;Running Ballast;500;0;3,43;3,35;0,08;12,6;1020;43,201;483,8;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:53;Ballast;Running Ballast;502;0;3,44;3,35;0,09;12,6;1020;43,21;484,6;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:59;Ballast;Running Ballast;501;0;3,42;3,33;0,09;12,6;1020;43,203;485,3;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:40:04;Ballast;Running Ballast;500;0;3,43;3,36;0,09;12,6;1020;43,205;486,1;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:10;Ballast;Running Ballast;502;0;3,43;3,35;0,08;12,6;1019;43,206;486,8;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:15;Ballast;Running Ballast;502;0;3,44;3,36;0,08;12,6;1019;43,199;487,7;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:21;Ballast;Running Ballast;500;0;3,44;3,35;0,08;12,6;1019;43,199;488,4;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:26;Ballast;Running Ballast;500;0;3,43;3,34;0,09;12,6;1018;43,201;489,2;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:32;Ballast;Running Ballast;505;0;3,42;3,34;0,09;12,6;1020;43,205;489,9;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:37;Ballast;Running Ballast;496;0;3,45;3,36;0,08;12,6;1020;43,204;490,7;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:43;Ballast;Running Ballast;505;0;3,44;3,34;0,09;12,6;1019;43,207;491,4;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:48;Ballast;Running Ballast;495;0;3,43;3,34;0,09;12,6;1020;43,204;492,3;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:54;Ballast;Running Ballast;504;0;3,43;3,34;0,09;12,6;1019;43,205;493;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:59;Ballast;Running Ballast;499;0;3,43;3,35;0,09;12,6;1019;43,206;493,8;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:41:05;Ballast;Running Ballast;503;0;3,44;3,35;0,08;12,6;1020;43,203;494,5;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:10;Ballast;Running Ballast;501;0;3,41;3,33;0,08;12,6;1019;43,207;495,3;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:16;Ballast;Running Ballast;496;0;3,48;3,39;0,08;12,6;1020;43,206;496;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:21;Ballast;Running Ballast;505;0;3,41;3,33;0,09;12,6;1020;43,201;496,9;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:27;Ballast;Running Ballast;495;0;3,41;3,32;0,09;12,6;1020;43,206;497,6;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:32;Ballast;Running Ballast;503;0;3,48;3,39;0,09;12,6;1019;43,211;498,4;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:38;Ballast;Running Ballast;500;0;3,42;3,33;0,09;12,6;1020;43,197;499,1;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:43;Ballast;Running Ballast;501;0;3,47;3,38;0,09;12,6;1020;43,207;499,9;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:49;Ballast;Running Ballast;500;0;3,44;3,35;0,09;12,6;1020;43,203;500,6;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:54;Ballast;Running Ballast;499;0;3,44;3,35;0,09;12,6;1019;43,2;501,4;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:42:00;Ballast;Running Ballast;499;0;3,44;3,36;0,08;12,6;1018;43,2;502,1;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:05;Ballast;Running Ballast;501;0;3,44;3,35;0,08;12,6;1019;43,201;503;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:11;Ballast;Running Ballast;498;0;3,43;3,34;0,09;12,6;1018;43,197;503,7;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:16;Ballast;Running Ballast;501;0;3,46;3,37;0,09;12,6;1018;43,204;504,5;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:22;Ballast;Running Ballast;500;0;3,46;3,37;0,09;12,6;1019;43,206;505,2;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:27;Ballast;Running Ballast;499;0;3,41;3,32;0,09;12,6;1019;43,206;506;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:33;Ballast;Running Ballast;498;0;3,47;3,38;0,08;12,6;1019;43,205;506,7;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:38;Ballast;Running Ballast;499;0;3,44;3,34;0,09;12,6;1018;43,204;507,5;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:44;Ballast;Running Ballast;500;0;3,45;3,36;0,09;12,6;1019;43,203;508,2;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:49;Ballast;Running Ballast;500;0;3,43;3,35;0,09;12,6;1018;43,206;509,1;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:55;Ballast;Running Ballast;499;0;3,43;3,34;0,09;12,6;1019;43,207;509,8;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:43:00;Ballast;Running Ballast;498;0;3,45;3,35;0,09;12,6;1018;43,205;510,6;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:06;Ballast;Running Ballast;497;0;3,5;3,41;0,09;12,6;1017;43,202;511,3;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:11;Ballast;Running Ballast;501;0;3,39;3,3;0,09;12,6;1019;43,204;512,1;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:17;Ballast;Running Ballast;499;0;3,45;3,37;0,08;12,6;1018;43,201;512,8;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:22;Ballast;Running Ballast;501;0;3,47;3,39;0,08;12,6;1018;43,207;513,6;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:28;Ballast;Running Ballast;503;0;3,43;3,35;0,09;12,6;1018;43,201;514,3;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:33;Ballast;Running Ballast;497;0;3,45;3,36;0,09;12,6;1019;43,206;515,2;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:39;Ballast;Running Ballast;500;0;3,42;3,34;0,08;12,6;1018;43,207;515,9;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:44;Ballast;Running Ballast;502;0;3,47;3,38;0,09;12,6;1018;43,206;516,7;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:50;Ballast;Running Ballast;501;0;3,44;3,34;0,09;12,6;1018;43,202;517,4;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:55;Ballast;Running Ballast;498;0;3,46;3,38;0,09;12,6;1018;43,201;518,2;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:44:01;Ballast;Running Ballast;500;0;3,43;3,34;0,09;12,6;1019;43,201;518,9;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:06;Ballast;Running Ballast;500;0;3,46;3,38;0,09;12,6;1018;43,206;519,8;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:12;Ballast;Running Ballast;499;0;3,44;3,36;0,09;12,6;1018;43,208;520,4;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:17;Ballast;Running Ballast;498;0;3,44;3,36;0,09;12,6;1018;43,204;521,3;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:23;Ballast;Running Ballast;499;0;3,47;3,38;0,08;12,6;1019;43,205;522;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:28;Ballast;Running Ballast;498;0;3,43;3,35;0,09;12,6;1017;43,206;522,8;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:34;Ballast;Running Ballast;497;0;3,44;3,37;0,09;12,6;1018;43,204;523,5;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:39;Ballast;Running Ballast;502;0;3,46;3,37;0,08;12,6;1018;43,205;524,3;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:45;Ballast;Running Ballast;497;0;3,44;3,33;0,09;12,6;1018;43,208;525;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:50;Ballast;Running Ballast;503;0;3,53;3,45;0,09;12,6;1017;43,207;525,9;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:56;Ballast;Running Ballast;500;0;3,37;3,34;0,09;12,6;1017;43,201;526,5;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:45:01;Ballast;Running Ballast;493;0;3,46;3,38;0,07;12,6;1018;43,204;527,4;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:07;Ballast;Running Ballast;502;0;3,44;3,35;0,07;12,6;1017;43,206;528,1;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:12;Ballast;Running Ballast;498;0;3,47;3,39;0,09;12,6;1017;43,203;528,9;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:18;Ballast;Running Ballast;499;0;3,41;3,31;0,09;12,6;1018;43,204;529,6;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:23;Ballast;Running Ballast;498;0;3,5;3,41;0,09;12,6;1018;43,204;530,4;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:29;Ballast;Running Ballast;500;0;3,44;3,35;0,09;12,6;1017;43,202;531,1;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:34;Ballast;Running Ballast;498;0;3,45;3,35;0,1;12,6;1017;43,205;531,9;System In Line;System Ok;500;500;27-03-2023 21:45
