Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;21:45:40;Ballast;Running Ballast;497;0;3,46;3,37;0,1;12,6;1016;43,205;532,6;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:45;Ballast;Running Ballast;500;0;3,46;3,37;0,09;12,6;1017;43,204;533,5;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:51;Ballast;Running Ballast;497;0;3,45;3,37;0,09;12,6;1017;43,204;534,2;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:56;Ballast;Running Ballast;497;0;3,45;3,37;0,09;12,6;1017;43,202;535;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:46:02;Ballast;Running Ballast;497;0;3,47;3,39;0,08;12,6;1017;43,205;535,7;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:07;Ballast;Running Ballast;502;0;3,43;3,33;0,09;12,6;1018;43,208;536,5;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:13;Ballast;Running Ballast;491;0;3,46;3,38;0,1;12,6;1018;43,204;537,2;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:18;Ballast;Running Ballast;508;0;3,44;3,35;0,09;12,6;1018;43,206;538;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:24;Ballast;Running Ballast;489;0;3,42;3,34;0,08;12,6;1017;43,203;538,7;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:29;Ballast;Running Ballast;505;0;3,5;3,41;0,08;12,6;1017;43,205;539,6;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:35;Ballast;Running Ballast;496;0;3,41;3,32;0,08;12,6;1018;43,203;540,2;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:40;Ballast;Running Ballast;497;0;3,48;3,39;0,09;12,6;1017;43,202;541,1;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:46;Ballast;Running Ballast;501;0;3,45;3,37;0,09;12,6;1017;43,204;541,8;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:51;Ballast;Running Ballast;496;0;3,49;3,4;0,09;12,6;1016;43,205;542,6;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:57;Ballast;Running Ballast;507;0;3,4;3,31;0,09;12,6;1017;43,203;543,3;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:47:02;Ballast;Running Ballast;486;0;3,44;3,4;0,09;12,6;1017;43,201;544,1;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:08;Ballast;Running Ballast;517;0;3,43;3,34;0,09;12,6;1018;43,203;544,8;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:13;Ballast;Running Ballast;506;0;3,36;3,27;0,1;12,6;1017;43,203;545,7;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:19;Ballast;Running Ballast;509;0;3,41;3,31;0,1;12,6;1018;43,204;546,4;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:24;Ballast;Running Ballast;507;0;3,41;3,32;0,09;12,6;1016;43,201;547,2;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:30;Ballast;Running Ballast;496;0;3,5;3,4;0,09;12,6;1015;43,207;547,9;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:35;Ballast;Running Ballast;491;0;3,51;3,42;0,09;12,6;1015;43,201;548,7;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:41;Ballast;Running Ballast;489;0;3,49;3,41;0,09;12,6;1015;43,205;549,4;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:46;Ballast;Running Ballast;490;0;3,48;3,39;0,09;12,6;1016;43,202;550,2;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:52;Ballast;Running Ballast;493;0;3,44;3,34;0,09;12,6;1016;43,205;550,9;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:57;Ballast;Running Ballast;504;0;3,45;3,37;0,09;12,6;1016;43,202;551,8;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:48:03;Ballast;Running Ballast;499;0;3,4;3,31;0,1;12,6;1016;43,208;552,4;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:08;Ballast;Running Ballast;496;0;3,49;3,42;0,09;12,6;1016;43,206;553,3;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:14;Ballast;Running Ballast;502;0;3,45;3,36;0,09;12,6;1017;43,202;554;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:19;Ballast;Running Ballast;499;0;3,44;3,36;0,09;12,6;1018;43,206;554,8;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:25;Ballast;Running Ballast;497;0;3,45;3,36;0,08;12,6;1015;43,21;555,5;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:30;Ballast;Running Ballast;503;0;3,46;3,36;0,09;12,6;1017;43,199;556,3;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:36;Ballast;Running Ballast;496;0;3,46;3,38;0,09;12,6;1017;43,205;557;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:41;Ballast;Running Ballast;499;0;3,43;3,34;0,09;12,6;1017;43,207;557,8;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:47;Ballast;Running Ballast;499;0;3,45;3,36;0,08;12,6;1017;43,205;558,5;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:52;Ballast;Running Ballast;497;0;3,46;3,36;0,1;12,6;1017;43,201;559,4;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:58;Ballast;Running Ballast;505;0;3,4;3,32;0,1;12,6;1017;43,205;560,1;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:49:03;Ballast;Running Ballast;491;0;3,41;3,34;0,09;12,6;1015;43,208;560,9;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:09;Ballast;Running Ballast;503;0;3,49;3,4;0,09;12,6;1016;43,203;561,6;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:14;Ballast;Running Ballast;495;0;3,44;3,34;0,1;12,6;1015;43,207;562,4;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:20;Ballast;Running Ballast;501;0;3,5;3,42;0,1;12,6;1016;43,201;563,1;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:25;Ballast;Running Ballast;500;0;3,43;3,34;0,09;12,6;1016;43,202;563,9;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:31;Ballast;Running Ballast;498;0;3,46;3,37;0,09;12,6;1014;43,201;564,6;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:36;Ballast;Running Ballast;502;0;3,42;3,32;0,09;12,6;1013;43,204;565,5;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:42;Ballast;Running Ballast;496;0;3,46;3,36;0,1;12,6;1014;43,203;566,2;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:47;Ballast;Running Ballast;502;0;3,47;3,36;0,1;12,6;1015;43,208;567;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:53;Ballast;Running Ballast;498;0;3,45;3,36;0,1;12,6;1015;43,203;567,7;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:58;Ballast;Running Ballast;500;0;3,45;3,36;0,1;12,6;1015;43,205;568,5;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:50:04;Ballast;Running Ballast;497;0;3,47;3,37;0,09;12,6;1015;43,208;569,2;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:09;Ballast;Running Ballast;502;0;3,43;3,33;0,09;12,6;1016;43,206;570;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:15;Ballast;Running Ballast;495;0;3,49;3,39;0,1;12,6;1015;43,203;570,7;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:20;Ballast;Running Ballast;505;0;3,42;3,33;0,09;12,6;1015;43,201;571,6;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:26;Ballast;Running Ballast;490;0;3,44;3,33;0,09;12,6;1015;43,203;572,3;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:31;Ballast;Running Ballast;499;0;3,5;3,42;0,09;12,6;1015;43,202;573,1;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:37;Ballast;Running Ballast;507;0;3,35;3,27;0,08;12,6;1015;43,203;573,8;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:42;Ballast;Running Ballast;509;0;3,43;3,33;0,1;12,6;1015;43,207;574,6;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:48;Ballast;Running Ballast;509;0;3,4;3,31;0,1;12,6;1015;43,205;575,3;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:53;Ballast;Running Ballast;506;0;3,47;3,38;0,1;12,6;1016;43,201;576,2;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:59;Ballast;Running Ballast;492;0;3,49;3,39;0,09;12,6;1015;43,198;576,9;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:51:04;Ballast;Running Ballast;491;0;3,51;3,41;0,09;12,6;1015;43,201;577,7;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:10;Ballast;Running Ballast;490;0;3,5;3,4;0,1;12,6;1015;43,204;578,4;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:15;Ballast;Running Ballast;490;0;3,46;3,37;0,09;12,6;1015;43,204;579,2;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:21;Ballast;Running Ballast;499;0;3,45;3,34;0,09;12,6;1016;43,202;579,9;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:26;Ballast;Running Ballast;510;0;3,41;3,32;0,1;12,6;1015;43,203;580,7;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:32;Ballast;Running Ballast;497;0;3,42;3,33;0,1;12,6;1015;43,206;581,4;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:37;Ballast;Running Ballast;511;0;3,43;3,32;0,1;12,6;1015;43,204;582,3;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:43;Ballast;Running Ballast;512;0;3,45;3,34;0,11;12,6;1014;43,207;583;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:52:08;Ballast;Stop Ballast Pump;2;0;4,81;4,95;0,03;12,8;1014;43,204;583,5;System In Line;System Ok;500;500;27-03-2023 21:52
27-03-2023;21:52:13;Ballast;Open Recirculation Valves;0;0;1,55;1,54;-0,05;13,4;138;0;583,5;System In Line;System Ok;500;36,25;27-03-2023 21:52
27-03-2023;21:52:19;Ballast;Recirculation;0;1;-0,22;-0,16;-0,04;13,7;7;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:24;Ballast;Recirculation;0;23;-0,39;-0,4;-0,01;13,8;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:30;Ballast;Recirculation;0;25;-0,3;-0,31;0,01;13,8;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:35;Ballast;Recirculation;0;25;-0,19;-0,2;0,01;13,9;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:41;Ballast;Recirculation;0;25;-0,11;-0,13;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:46;Ballast;Recirculation;0;25;-0,09;-0,1;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:52;Ballast;Recirculation;0;25;-0,06;-0,07;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:57;Ballast;Recirculation;0;25;-0,06;-0,07;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:53:03;Ballast;Recirculation;0;25;-0,03;-0,04;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:08;Ballast;Recirculation;0;25;-0,03;-0,04;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:14;Ballast;Recirculation;0;25;-0,02;-0,03;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:19;Ballast;Recirculation;0;25;-0,02;-0,03;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:25;Ballast;Recirculation;0;25;-0,01;-0,03;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:30;Ballast;Recirculation;0;25;-0,01;-0,02;0,02;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:36;Ballast;Recirculation;0;25;0;-0,01;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:41;Ballast;Recirculation;0;25;-0,01;-0,03;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:47;Ballast;Recirculation;0;25;0;-0,01;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:52;Ballast;Recirculation;0;25;-0,01;-0,02;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:58;Ballast;Recirculation;0;25;0;-0,01;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:54:03;Ballast;Recirculation;0;25;0,01;-0,01;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:54
27-03-2023;21:54:09;Ballast;Recirculation;0;25;0;-0,01;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:54
27-03-2023;21:54:14;Ballast;Recirculation;0;25;0,01;-0,01;0,01;14;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:54
27-03-2023;21:59:18;Ballast;System Ready;0;0;0,02;0,01;0,01;14,9;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 21:59
27-03-2023;22:04:19;Ballast;System Ready;0;0;0,02;0,01;0,01;15,1;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:04
27-03-2023;22:09:19;Ballast;System Ready;0;0;0,04;0,03;0,01;15,1;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:09
27-03-2023;22:14:20;Ballast;System Ready;0;0;0,05;0,04;0,01;15,2;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:14
27-03-2023;22:19:20;Ballast;System Ready;0;0;0,07;0,06;0,01;15,3;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:19
27-03-2023;22:24:21;Ballast;System Ready;0;0;0,08;0,07;0,01;15,4;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:24
27-03-2023;22:29:21;Ballast;System Ready;0;0;0,1;0,09;0,01;15,5;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:29
27-03-2023;22:34:22;Ballast;System Ready;0;0;0,1;0,09;0,01;15,6;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:34
27-03-2023;22:39:22;Ballast;System Ready;0;0;0,13;0,11;0,01;15,7;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:39
27-03-2023;22:44:23;Ballast;System Ready;0;0;0,13;0,12;0,01;15,9;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:44
27-03-2023;22:49:23;Ballast;System Ready;0;0;0,15;0,14;0,01;16;1;0;583,5;System In Line;System Ok;500;35;27-03-2023 22:49
02-05-2023;12:16:29;Ballast;Open Recirculation Valves;0;0;0,49;0,48;0,01;22,5;1;0;7,2;System In Line;System Ok;500;35;02-05-2023 12:16
02-05-2023;12:16:34;Ballast;Recirculation;0;14;0,51;0,49;0,01;22,5;1;0;7,2;System In Line;System Ok;500;35;02-05-2023 12:16
02-05-2023;12:16:40;Ballast;Powering Up UV Lamps;0;25;0,5;0,5;0,01;22,5;1;14,454;7,2;System In Line;System Ok;500;35;02-05-2023 12:16
02-05-2023;12:16:45;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0;22,5;2;13,579;7,2;System In Line;System Ok;500;35;02-05-2023 12:16
02-05-2023;12:16:51;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0,01;22,5;2;13,463;7,2;System In Line;System Ok;500;35;02-05-2023 12:16
02-05-2023;12:16:56;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0,01;22,5;2;15,332;7,2;System In Line;System Ok;500;35;02-05-2023 12:16
02-05-2023;12:17:02;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0,01;22,4;3;21,799;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:07;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0,01;22,4;9;31,623;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:13;Ballast;Powering Up UV Lamps;0;25;0,5;0,5;0,01;22,3;27;50,739;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:18;Ballast;Powering Up UV Lamps;0;25;0,5;0,5;0;22,3;43;60,35;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:24;Ballast;Powering Up UV Lamps;0;25;0,51;0,5;0,01;22,3;50;68,124;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:29;Ballast;Powering Up UV Lamps;0;25;0,52;0,51;0,01;22,4;67;71,386;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:35;Ballast;Powering Up UV Lamps;0;25;0,52;0,52;0;22,7;83;71,997;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:40;Ballast;Powering Up UV Lamps;0;25;0,53;0,52;0,01;22,9;88;72,002;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:46;Ballast;Powering Up UV Lamps;0;25;0,54;0,53;0;23,3;93;72,006;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:51;Ballast;Powering Up UV Lamps;0;25;0,54;0,54;0,01;23,6;97;71,999;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:17:57;Ballast;Powering Up UV Lamps;0;25;0,55;0,55;0,01;23,9;100;71,998;7,2;System In Line;System Ok;500;35;02-05-2023 12:17
02-05-2023;12:18:02;Ballast;Powering Up UV Lamps;0;25;0,56;0,56;0,01;24,3;103;72,004;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:08;Ballast;Powering Up UV Lamps;0;25;0,57;0,57;0,01;24,6;105;71,997;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:13;Ballast;Powering Up UV Lamps;0;25;0,58;0,58;0;24,9;107;72,003;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:19;Ballast;Powering Up UV Lamps;0;25;0,59;0,59;0;25,2;110;72,002;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:24;Ballast;Powering Up UV Lamps;0;25;0,6;0,6;0;25,5;111;72,003;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:30;Ballast;Powering Up UV Lamps;0;25;0,61;0,61;0;25,8;113;71,981;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:35;Ballast;Powering Up UV Lamps;0;25;0,62;0,62;0;26,1;115;72;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:41;Ballast;Powering Up UV Lamps;0;25;0,64;0,63;0;26,4;117;71,996;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:46;Ballast;Powering Up UV Lamps;0;25;0,65;0,64;0;26,7;119;71,998;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:52;Ballast;Powering Up UV Lamps;0;25;0,66;0,66;0;27,1;121;71,998;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:18:57;Ballast;Powering Up UV Lamps;0;25;0,67;0,67;0;27,4;123;71,996;7,2;System In Line;System Ok;500;35;02-05-2023 12:18
02-05-2023;12:19:03;Ballast;Powering Up UV Lamps;0;25;0,69;0,68;0;27,7;125;71,995;7,2;System In Line;System Ok;500;35;02-05-2023 12:19
02-05-2023;12:19:08;Ballast;Start Ballast Pump;0;25;0,7;0,7;0;28;127;71,995;7,2;System In Line;System Ok;500;35;02-05-2023 12:19
02-05-2023;12:19:14;Ballast;Start Ballast Pump;0;25;0,72;0,71;0;28,3;129;71,993;7,2;System In Line;System Ok;500;35;02-05-2023 12:19
02-05-2023;12:19:19;Ballast;Start Ballast Pump;0;25;0,73;0,73;0,01;28,6;131;71,988;7,2;System In Line;System Ok;500;35;02-05-2023 12:19
02-05-2023;12:19:25;Ballast;Start Ballast Pump;0;25;0,75;0,74;0,01;28,9;133;71,997;7,2;System In Line;System In Alarm;500;35;02-05-2023 12:19
02-05-2023;12:19:30;Ballast;Start Ballast Pump;0;25;0,76;0,76;0;29,1;135;71,995;7,2;System In Line;System In Alarm;500;35;02-05-2023 12:19
02-05-2023;12:19:36;Ballast;Start Ballast Pump;0;25;0,78;0,77;0;29,4;137;71,992;7,2;System In Line;System In Alarm;500;35,625;02-05-2023 12:19
02-05-2023;12:19:41;Ballast;Start Ballast Pump;0;25;0,79;0,79;0;29,7;139;71,999;7,2;System In Line;System In Alarm;500;36,25;02-05-2023 12:19
02-05-2023;12:19:47;Ballast;Start Ballast Pump;0;25;0,81;0,81;0;29,9;141;72,002;7,2;System In Line;System In Alarm;500;38,125;02-05-2023 12:19
02-05-2023;12:19:52;Ballast;Start Ballast Pump;0;25;0,83;0,82;0;30,2;143;72;7,2;System In Line;System In Alarm;500;38,75;02-05-2023 12:19
02-05-2023;12:19:58;Ballast;Start Ballast Pump;0;25;0,85;0,84;0;30,5;144;72,002;7,2;System In Line;System In Alarm;500;40;02-05-2023 12:19
02-05-2023;12:20:03;Ballast;Start Ballast Pump;0;25;0,86;0,86;0;30,8;146;71,999;7,2;System In Line;System In Alarm;500;41,25;02-05-2023 12:20
02-05-2023;12:20:09;Ballast;Start Ballast Pump;0;25;0,88;0,88;0;31,1;148;72,15;7,2;System In Line;System In Alarm;500;42,5;02-05-2023 12:20
02-05-2023;12:20:14;Ballast;Running Ballast;2;25;0,96;0,96;0;31,2;150;71,993;7,2;System In Line;System In Alarm;500;43,75;02-05-2023 12:20
02-05-2023;12:20:20;Ballast;Running Ballast;15;20;3,53;3,49;0;31,5;149;71,996;7,2;System In Line;System In Alarm;500;43,12501;02-05-2023 12:20
02-05-2023;12:20:25;Ballast;Running Ballast;158;2;3,79;3,34;0,12;31,8;203;72,005;0,1;System In Line;System In Alarm;500;68,12501;02-05-2023 12:20
02-05-2023;12:20:31;Ballast;Filter Flushing;166;1;4,07;3,68;0,36;31,5;270;71,993;0,4;System In Line;System Ok;500;118,75;02-05-2023 12:20
02-05-2023;12:20:36;Ballast;Filter Flushing;208;34;4,06;4,05;0,29;29,9;263;72,007;0,6;System In Line;System Ok;500;112,5;02-05-2023 12:20
02-05-2023;12:20:42;Ballast;Running Ballast;127;49;4,19;4,1;0,08;27,8;273;72,001;0,9;System In Line;System Ok;500;120,625;02-05-2023 12:20
02-05-2023;12:20:47;Ballast;Running Ballast;112;31;4,17;4,14;0,05;26;215;72,002;1,1;System In Line;System Ok;500;96,875;02-05-2023 12:20
02-05-2023;12:20:53;Ballast;Running Ballast;108;5;4,22;4,21;0,05;24,3;183;72,002;1,2;System In Line;System Ok;500;64,375;02-05-2023 12:20
02-05-2023;12:20:58;Ballast;Running Ballast;118;0;4,25;4,24;0,03;22,7;192;72,005;1,4;System In Line;System Ok;500;69,37501;02-05-2023 12:20
02-05-2023;12:21:04;Ballast;Running Ballast;122;0;4,26;4,25;0;21,3;194;71,995;1,6;System In Line;System In Alarm;500;71,25001;02-05-2023 12:21
02-05-2023;12:21:09;Ballast;Running Ballast;88;0;4,28;4,26;0,01;20;205;72,003;1,7;System In Line;System In Alarm;500;76,875;02-05-2023 12:21
02-05-2023;12:21:15;Ballast;Running Ballast;105;0;4,27;4,24;0,02;19,1;212;72,001;1,8;System In Line;System In Alarm;500;82,50001;02-05-2023 12:21
02-05-2023;12:21:20;Ballast;Running Ballast;75;0;4,27;4,27;0,02;18,5;216;71,998;2;System In Line;System In Alarm;500;85,00001;02-05-2023 12:21
02-05-2023;12:21:26;Ballast;Running Ballast;73;0;4,26;4,27;0,01;18;217;72,001;2,1;System In Line;System In Alarm;500;85,62501;02-05-2023 12:21
02-05-2023;12:21:31;Ballast;Running Ballast;86;0;4,27;4,23;0,02;17,6;219;71,998;2,2;System In Line;System In Alarm;500;86,87501;02-05-2023 12:21
02-05-2023;12:21:37;Ballast;Running Ballast;78;0;4,27;4,27;0,02;17,2;221;71,998;2,3;System In Line;System In Alarm;500;88,12501;02-05-2023 12:21
02-05-2023;12:21:42;Ballast;Running Ballast;75;0;4,26;4,25;0,02;16,9;222;72,002;2,4;System In Line;System In Alarm;500;88,75001;02-05-2023 12:21
02-05-2023;12:21:48;Ballast;Running Ballast;80;0;4,27;4,25;0,02;16,6;222;72;2,6;System In Line;System In Alarm;500;88,75001;02-05-2023 12:21
02-05-2023;12:21:53;Ballast;Running Ballast;106;0;4,25;4,22;0,02;16,3;221;72,002;2,7;System In Line;System In Alarm;500;88,12501;02-05-2023 12:21
02-05-2023;12:21:59;Ballast;Running Ballast;95;0;4,27;4,24;0,02;16,1;222;72,009;2,9;System In Line;System In Alarm;500;88,75001;02-05-2023 12:21
02-05-2023;12:22:04;Ballast;Running Ballast;100;0;4,27;4,23;0,02;15,8;223;72,003;3;System In Line;System In Alarm;500;89,37501;02-05-2023 12:22
02-05-2023;12:22:10;Ballast;Running Ballast;93;0;4,25;4,24;0,02;15,6;223;71,987;3,2;System In Line;System In Alarm;500;89,37501;02-05-2023 12:22
02-05-2023;12:22:15;Ballast;Running Ballast;97;0;4,27;4,23;0,02;15,4;224;72,002;3,3;System In Line;System In Alarm;500;90;02-05-2023 12:22
02-05-2023;12:22:21;Ballast;Running Ballast;94;0;4,28;4,24;0,02;15,3;225;71,997;3,4;System In Line;System In Alarm;500;90,625;02-05-2023 12:22
02-05-2023;12:22:26;Ballast;Running Ballast;95;0;4,28;4,25;0,02;15,1;225;71,991;3,6;System In Line;System In Alarm;500;90,625;02-05-2023 12:22
02-05-2023;12:22:32;Ballast;Running Ballast;91;0;4,28;4,24;0,03;14,9;225;72,012;3,7;System In Line;System In Alarm;500;90,625;02-05-2023 12:22
02-05-2023;12:22:37;Ballast;Running Ballast;92;0;4,29;4,24;0,04;14,8;226;72,002;3,9;System In Line;System In Alarm;500;91,25;02-05-2023 12:22
02-05-2023;12:22:43;Ballast;Running Ballast;86;0;4,27;4,24;0,04;14,7;226;71,989;4;System In Line;System In Alarm;500;91,25;02-05-2023 12:22
02-05-2023;12:22:48;Ballast;Running Ballast;87;0;4,29;4,25;0,04;14,6;226;72,009;4,1;System In Line;System In Alarm;500;91,25;02-05-2023 12:22
02-05-2023;12:22:54;Ballast;Running Ballast;88;0;4,28;4,25;0,04;14,5;227;72,005;4,3;System In Line;System Ok;500;91,87502;02-05-2023 12:22
02-05-2023;12:22:59;Ballast;Running Ballast;92;0;4,27;4,26;0,03;14,5;227;71,991;4,4;System In Line;System Ok;500;91,87502;02-05-2023 12:22
02-05-2023;12:23:05;Ballast;Running Ballast;88;0;4,29;4,24;0,03;14,4;227;71,99;4,6;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:10;Ballast;Running Ballast;89;0;4,28;4,26;0,03;14,3;227;72,002;4,7;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:16;Ballast;Running Ballast;89;0;4,27;4,24;0,02;14,3;227;71,999;4,8;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:21;Ballast;Running Ballast;91;0;4,29;4,25;0,03;14,2;227;72,01;4,9;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:27;Ballast;Running Ballast;85;0;4,27;4,25;0,03;14,2;227;71,999;5,1;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:32;Ballast;Running Ballast;89;0;4,27;4,25;0,02;14,1;227;71,999;5,2;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:38;Ballast;Running Ballast;87;0;4,28;4,24;0,03;14,1;227;72,001;5,4;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:43;Ballast;Running Ballast;88;0;4,27;4,23;0,05;14,1;227;71,999;5,5;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:49;Ballast;Running Ballast;91;0;4,26;4,23;0,04;14;227;72,003;5,6;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:23:54;Ballast;Running Ballast;86;0;4,28;4,23;0,04;14;227;72,002;5,8;System In Line;System Ok;500;91,87502;02-05-2023 12:23
02-05-2023;12:24:00;Ballast;Running Ballast;90;0;4,26;4,24;0,04;13,9;227;71,997;5,9;System In Line;System Ok;500;91,87502;02-05-2023 12:24
02-05-2023;12:24:05;Ballast;Running Ballast;87;0;4,28;4,25;0,03;13,9;227;72;6;System In Line;System Ok;500;91,87502;02-05-2023 12:24
02-05-2023;12:24:11;Ballast;Running Ballast;86;0;4,27;4,21;0,04;13,9;227;71,999;6,2;System In Line;System Ok;500;92,5;02-05-2023 12:24
02-05-2023;12:24:16;Ballast;Running Ballast;97;0;4,26;4,21;0,05;13,8;226;72,001;6,3;System In Line;System Ok;500;91,25;02-05-2023 12:24
02-05-2023;12:24:22;Ballast;Running Ballast;95;0;4,27;4,23;0,04;13,8;226;72,001;6,5;System In Line;System Ok;500;91,25;02-05-2023 12:24
02-05-2023;12:24:27;Ballast;Running Ballast;92;0;4,26;4,24;0,03;13,8;227;72,001;6,6;System In Line;System Ok;500;91,87502;02-05-2023 12:24
02-05-2023;12:24:33;Ballast;Running Ballast;93;0;4,26;4,21;0,03;13,7;227;71,995;6,7;System In Line;System Ok;500;91,87502;02-05-2023 12:24
02-05-2023;12:24:38;Ballast;Running Ballast;91;0;4,27;4,22;0,05;13,7;227;72,001;6,9;System In Line;System Ok;500;91,87502;02-05-2023 12:24
02-05-2023;12:24:44;Ballast;Running Ballast;91;0;4,25;4,21;0,05;13,6;227;71,998;7;System In Line;System Ok;500;91,87502;02-05-2023 12:24
02-05-2023;12:24:49;Ballast;Running Ballast;92;0;4,26;4,22;0,04;13,5;227;72,004;7,2;System In Line;System Ok;500;91,25;02-05-2023 12:24
02-05-2023;12:24:55;Ballast;Running Ballast;88;0;4,26;4,22;0,04;13,5;226;72,005;7,3;System In Line;System Ok;500;91,25;02-05-2023 12:24
02-05-2023;12:25:00;Ballast;Running Ballast;91;0;4,28;4,22;0,05;13,4;226;72,006;7,4;System In Line;System Ok;500;91,25;02-05-2023 12:25
02-05-2023;12:25:06;Ballast;Running Ballast;92;0;4,26;4,21;0,06;13,3;226;72,011;7,6;System In Line;System Ok;500;91,25;02-05-2023 12:25
02-05-2023;12:25:11;Ballast;Running Ballast;93;0;4,28;4,22;0,05;13,2;227;72,011;7,7;System In Line;System Ok;500;91,87502;02-05-2023 12:25
02-05-2023;12:25:17;Ballast;Running Ballast;90;0;4,28;4,21;0,06;13,1;226;72,003;7,9;System In Line;System Ok;500;91,87502;02-05-2023 12:25
02-05-2023;12:25:22;Ballast;Running Ballast;92;0;4,25;4,21;0,06;13;227;71,999;8;System In Line;System Ok;500;91,87502;02-05-2023 12:25
02-05-2023;12:25:28;Ballast;Running Ballast;94;0;4,24;4,21;0,05;13;227;71,987;8,1;System In Line;System Ok;500;91,87502;02-05-2023 12:25
02-05-2023;12:25:33;Ballast;Running Ballast;92;0;4,27;4,2;0,05;13;227;72,006;8,3;System In Line;System Ok;500;91,25;02-05-2023 12:25
02-05-2023;12:25:39;Ballast;Running Ballast;91;0;4,26;4,19;0,06;12,9;226;72,003;8,4;System In Line;System Ok;500;91,25;02-05-2023 12:25
02-05-2023;12:25:44;Ballast;Running Ballast;90;0;4,26;4,2;0,06;12,9;227;72,009;8,5;System In Line;System Ok;500;91,87502;02-05-2023 12:25
02-05-2023;12:25:50;Ballast;Running Ballast;92;0;4,25;4,19;0,06;12,8;226;72,012;8,7;System In Line;System Ok;500;91,25;02-05-2023 12:25
02-05-2023;12:25:55;Ballast;Running Ballast;92;0;4,26;4,2;0,06;12,8;226;72,009;8,8;System In Line;System Ok;500;91,25;02-05-2023 12:25
02-05-2023;12:26:01;Ballast;Running Ballast;91;0;4,26;4,18;0,07;12,7;226;72,011;9;System In Line;System Ok;500;91,25;02-05-2023 12:26
02-05-2023;12:26:06;Ballast;Running Ballast;91;0;4,26;4,22;0,07;12,6;227;72,009;9,1;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:12;Ballast;Running Ballast;86;0;4,27;4,19;0,06;12,6;226;72,004;9,2;System In Line;System Ok;500;91,25;02-05-2023 12:26
02-05-2023;12:26:17;Ballast;Running Ballast;90;0;4,26;4,2;0,07;12,6;227;72,011;9,4;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:23;Ballast;Running Ballast;90;0;4,25;4,19;0,07;12,6;227;72,006;9,5;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:28;Ballast;Running Ballast;88;0;4,26;4,22;0,06;12,5;227;71,991;9,6;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:34;Ballast;Running Ballast;92;0;4,28;4,21;0,06;12,5;227;71,999;9,8;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:39;Ballast;Running Ballast;91;0;4,28;4,21;0,06;12,5;227;72,006;9,9;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:45;Ballast;Running Ballast;90;0;4,25;4,18;0,06;12,4;227;72,002;10,1;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:26:50;Ballast;Running Ballast;91;0;4,28;4,19;0,07;12,4;227;72,003;10,2;System In Line;System Ok;500;91,87502;02-05-2023 12:26
02-05-2023;12:27:15;Ballast;Open Recirculation Valves;1;0;2,22;2,15;0,02;12,4;140;0;10,2;System In Line;System Ok;500;37,5;02-05-2023 12:27
02-05-2023;12:27:21;Ballast;Recirculation;0;0;0,03;0,01;0,04;12,7;4;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:26;Ballast;Recirculation;0;22;-0,08;-0,09;0,02;12,9;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:31;Ballast;Recirculation;0;25;-0,08;-0,09;0,01;13,4;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:37;Ballast;Recirculation;0;25;-0,07;-0,08;0,01;13,9;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:42;Ballast;Recirculation;0;25;-0,06;-0,07;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:48;Ballast;Recirculation;0;25;-0,06;-0,07;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:53;Ballast;Recirculation;0;25;-0,05;-0,06;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:27:59;Ballast;Recirculation;0;25;-0,04;-0,05;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:27
02-05-2023;12:28:04;Ballast;Recirculation;0;25;-0,03;-0,04;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:10;Ballast;Recirculation;0;25;-0,02;-0,03;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:15;Ballast;Recirculation;0;25;-0,01;-0,02;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:21;Ballast;Recirculation;0;25;0;-0,02;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:26;Ballast;Recirculation;0;25;0;-0,01;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:32;Ballast;Recirculation;0;25;0,01;0;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:37;Ballast;Recirculation;0;25;0,02;0;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:43;Ballast;Recirculation;0;25;0,02;0,01;0,01;14,1;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:48;Ballast;Recirculation;0;25;0,03;0,01;0,01;14;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:54;Ballast;Recirculation;0;25;0,03;0,02;0,01;14;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:28:59;Ballast;Recirculation;0;25;0,04;0,03;0,01;14;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:28
02-05-2023;12:29:05;Ballast;Recirculation;0;25;0,04;0,03;0,01;14;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:29
02-05-2023;12:29:10;Ballast;Recirculation;0;25;0,05;0,04;0,01;14;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:29
02-05-2023;12:29:16;Ballast;Recirculation;0;25;0,05;0,04;0,01;14;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:29
02-05-2023;12:48:52;Ballast;Open Recirculation Valves;0;0;0,45;0,44;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:48
02-05-2023;12:48:58;Ballast;Recirculation;0;13;0,45;0,44;0,01;14,2;1;0;10,2;System In Line;System Ok;500;35;02-05-2023 12:48
02-05-2023;12:49:03;Ballast;Powering Up UV Lamps;0;25;0,46;0,45;0,01;14,2;1;14,803;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:09;Ballast;Powering Up UV Lamps;0;25;0,46;0,45;0,01;14,2;2;13,538;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:14;Ballast;Powering Up UV Lamps;0;25;0,46;0,45;0,01;14,2;1;13,283;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:20;Ballast;Powering Up UV Lamps;0;25;0,47;0,46;0,01;14,2;2;15,016;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:25;Ballast;Powering Up UV Lamps;0;25;0,47;0,46;0,01;14,2;3;19,733;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:31;Ballast;Powering Up UV Lamps;0;25;0,47;0,46;0,01;14,2;9;30,641;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:36;Ballast;Powering Up UV Lamps;0;25;0,47;0,46;0,01;14,2;40;46,851;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:42;Ballast;Powering Up UV Lamps;0;25;0,48;0,47;0,01;14,2;75;59,736;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:47;Ballast;Powering Up UV Lamps;0;25;0,48;0,47;0,01;14,4;94;67,741;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:53;Ballast;Powering Up UV Lamps;0;25;0,49;0,48;0,01;14,6;121;71,699;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:49:58;Ballast;Powering Up UV Lamps;0;25;0,49;0,48;0,01;15;135;72,001;10,2;System In Line;System Ok;500;35;02-05-2023 12:49
02-05-2023;12:50:04;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0,01;15,3;132;72,004;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:09;Ballast;Powering Up UV Lamps;0;25;0,5;0,49;0,01;15,7;129;72;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:15;Ballast;Powering Up UV Lamps;0;25;0,51;0,5;0,01;16,1;126;72,011;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:20;Ballast;Powering Up UV Lamps;0;25;0,52;0,51;0,01;16,3;123;72,012;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:26;Ballast;Powering Up UV Lamps;0;25;0,53;0,52;0,01;16,7;120;72,011;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:31;Ballast;Powering Up UV Lamps;0;25;0,54;0,53;0,01;17;118;72,008;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:37;Ballast;Powering Up UV Lamps;0;25;0,55;0,54;0,01;17,4;115;72,006;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:42;Ballast;Powering Up UV Lamps;0;25;0,55;0,54;0,01;17,7;115;72,01;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:48;Ballast;Powering Up UV Lamps;0;25;0,56;0,56;0,01;18,1;113;72,019;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:53;Ballast;Powering Up UV Lamps;0;25;0,58;0,57;0,01;18,3;110;71,993;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:50:59;Ballast;Powering Up UV Lamps;0;25;0,58;0,58;0,01;18,7;107;71,986;10,2;System In Line;System Ok;500;35;02-05-2023 12:50
02-05-2023;12:51:04;Ballast;Powering Up UV Lamps;0;25;0,6;0,59;0,01;19;106;71,998;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:10;Ballast;Powering Up UV Lamps;0;25;0,61;0,6;0,01;19,3;106;72,018;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:15;Ballast;Powering Up UV Lamps;0;25;0,62;0,61;0,01;19,6;104;72,013;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:21;Ballast;Powering Up UV Lamps;0;25;0,63;0,62;0,01;20;103;71,994;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:26;Ballast;Powering Up UV Lamps;0;25;0,65;0,63;0,01;20,3;101;71,984;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:32;Ballast;Start Ballast Pump;0;25;0,66;0,65;0,01;20,6;101;72;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:37;Ballast;Start Ballast Pump;0;25;0,67;0,66;0,01;20,9;99;72,001;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:43;Ballast;Start Ballast Pump;0;25;0,68;0,68;0,01;21,1;98;72,018;10,2;System In Line;System Ok;500;35;02-05-2023 12:51
02-05-2023;12:51:48;Ballast;Start Ballast Pump;0;25;0,7;0,69;0,01;21,4;98;72,011;10,2;System In Line;System In Alarm;500;35;02-05-2023 12:51
02-05-2023;12:51:54;Ballast;Start Ballast Pump;0;25;0,71;0,7;0,01;21,7;96;72,019;10,2;System In Line;System In Alarm;500;35;02-05-2023 12:51
02-05-2023;12:51:59;Ballast;Start Ballast Pump;4;25;0,76;0,75;0,01;21,9;96;72,002;10,2;System In Line;System In Alarm;500;35;02-05-2023 12:51
02-05-2023;12:52:05;Ballast;Running Ballast;4;24;2,57;2,6;-0,01;22,2;95;71,995;10,2;System In Line;System In Alarm;500;35;02-05-2023 12:52
02-05-2023;12:52:10;Ballast;Running Ballast;105;4;3,65;3,56;0;22,5;111;72,004;0;System In Line;System In Alarm;500;35;02-05-2023 12:52
02-05-2023;12:52:16;Ballast;Running Ballast;210;0;4,03;3,96;0,06;22,5;344;71,997;0,4;System In Line;System Ok;500;159,375;02-05-2023 12:52
02-05-2023;12:52:21;Ballast;Running Ballast;192;0;4,11;4,04;0,07;20,9;378;71,996;0,6;System In Line;System Ok;500;185,625;02-05-2023 12:52
02-05-2023;12:52:27;Ballast;Running Ballast;195;0;4,11;4,05;0,06;18,9;382;72,016;0,9;System In Line;System Ok;500;188,75;02-05-2023 12:52
02-05-2023;12:52:32;Ballast;Running Ballast;193;0;4,13;4,05;0,06;17,4;381;72,006;1,2;System In Line;System Ok;500;188,125;02-05-2023 12:52
02-05-2023;12:52:38;Ballast;Running Ballast;192;0;4,12;4,05;0,07;16,1;384;71,987;1,5;System In Line;System Ok;500;190;02-05-2023 12:52
02-05-2023;12:52:43;Ballast;Running Ballast;199;0;4,17;4,09;0,07;15,2;385;72,001;1,8;System In Line;System Ok;500;190;02-05-2023 12:52
02-05-2023;12:52:49;Ballast;Running Ballast;160;0;4,14;4,06;0,08;14,4;385;72,005;2,1;System In Line;System Ok;500;190,625;02-05-2023 12:52
02-05-2023;12:52:54;Ballast;Running Ballast;178;0;4,14;4,05;0,08;13,9;385;72,004;2,4;System In Line;System Ok;500;190,625;02-05-2023 12:52
02-05-2023;12:53:00;Ballast;Running Ballast;240;0;4,19;4,11;0,08;13,4;387;71,991;2,7;System In Line;System Ok;500;191,25;02-05-2023 12:53
02-05-2023;12:53:05;Ballast;Running Ballast;151;0;4,2;4,13;0,08;13,1;389;72;3;System In Line;System Ok;500;193,125;02-05-2023 12:53
02-05-2023;12:53:11;Ballast;Running Ballast;128;0;4,18;4,1;0,07;12,8;387;71,986;3,3;System In Line;System Ok;500;191,875;02-05-2023 12:53
02-05-2023;12:53:16;Ballast;Running Ballast;165;0;4,1;4;0,09;12,6;384;72,006;3,5;System In Line;System Ok;500;189,375;02-05-2023 12:53
02-05-2023;12:53:22;Ballast;Running Ballast;158;0;4,17;4,07;0,1;12,4;387;71,992;3,8;System In Line;System Ok;500;191,875;02-05-2023 12:53
02-05-2023;12:53:27;Ballast;Running Ballast;136;0;4,18;4,1;0,1;12,2;389;72,01;4;System In Line;System Ok;500;193,125;02-05-2023 12:53
02-05-2023;12:53:33;Ballast;Running Ballast;172;0;4,12;4,04;0,08;12,1;386;71,995;4,2;System In Line;System Ok;500;191,25;02-05-2023 12:53
02-05-2023;12:53:38;Ballast;Running Ballast;195;0;4,14;4,03;0,09;12;387;71,984;4,5;System In Line;System Ok;500;191,875;02-05-2023 12:53
02-05-2023;12:53:44;Ballast;Running Ballast;213;0;4,15;4,03;0,11;11,9;388;72,004;4,8;System In Line;System Ok;500;192,5;02-05-2023 12:53
02-05-2023;12:53:49;Ballast;Running Ballast;165;0;4,16;4,05;0,11;11,8;389;72,011;5,1;System In Line;System Ok;500;193,125;02-05-2023 12:53
02-05-2023;12:53:55;Ballast;Running Ballast;185;0;4,16;4,04;0,11;11,8;386;71,997;5,4;System In Line;System Ok;500;191,25;02-05-2023 12:53
02-05-2023;12:54:00;Ballast;Running Ballast;150;0;4,1;3,98;0,12;11,7;388;71,988;5,6;System In Line;System Ok;500;192,5;02-05-2023 12:54
02-05-2023;12:54:06;Ballast;Running Ballast;230;0;4,17;4,06;0,12;11,6;387;72,009;6;System In Line;System Ok;500;191,875;02-05-2023 12:54
02-05-2023;12:54:11;Ballast;Running Ballast;149;0;4,14;4,01;0,12;11,5;389;72,018;6,2;System In Line;System Ok;500;193,125;02-05-2023 12:54
02-05-2023;12:54:17;Ballast;Running Ballast;199;0;4,11;3,97;0,12;11,5;387;71,986;6,5;System In Line;System Ok;500;191,875;02-05-2023 12:54
02-05-2023;12:54:22;Ballast;Running Ballast;216;0;4,09;3,94;0,13;11,5;387;71,981;6,8;System In Line;System Ok;500;192,5;02-05-2023 12:54
02-05-2023;12:54:28;Ballast;Running Ballast;174;0;4,11;3,98;0,14;11,4;389;71,986;7,1;System In Line;System Ok;500;193,125;02-05-2023 12:54
02-05-2023;12:54:33;Ballast;Running Ballast;198;0;4,12;3,95;0,14;11,3;386;72,006;7,3;System In Line;System Ok;500;191,25;02-05-2023 12:54
02-05-2023;12:54:39;Ballast;Running Ballast;171;0;4,08;3,9;0,17;11,3;387;71,991;7,6;System In Line;System Ok;500;191,875;02-05-2023 12:54
02-05-2023;12:54:44;Ballast;Running Ballast;207;0;4,07;3,9;0,18;11,2;387;72,015;7,9;System In Line;System Ok;500;191,25;02-05-2023 12:54
02-05-2023;12:54:50;Ballast;Running Ballast;155;0;4,07;3,92;0,17;11,2;386;72,014;8,2;System In Line;System Ok;500;191,25;02-05-2023 12:54
02-05-2023;12:54:55;Ballast;Running Ballast;175;0;4,1;3,94;0,18;11,2;386;71,988;8,4;System In Line;System Ok;500;190,625;02-05-2023 12:54
02-05-2023;12:55:01;Ballast;Running Ballast;214;0;4,12;3,93;0,18;11,3;385;72,006;8,8;System In Line;System Ok;500;190,625;02-05-2023 12:55
02-05-2023;12:55:06;Ballast;Running Ballast;164;0;4,17;4;0,18;11,3;387;72,009;9;System In Line;System Ok;500;191,875;02-05-2023 12:55
02-05-2023;12:55:12;Ballast;Running Ballast;165;0;4,13;3,92;0,18;11,3;385;71,997;9,3;System In Line;System Ok;500;190,625;02-05-2023 12:55
02-05-2023;12:55:17;Ballast;Running Ballast;180;0;4,12;3,91;0,2;11,3;384;71,988;9,5;System In Line;System Ok;500;190;02-05-2023 12:55
02-05-2023;12:55:23;Ballast;Running Ballast;171;0;4,14;3,92;0,21;11,4;384;72,002;9,8;System In Line;System Ok;500;190;02-05-2023 12:55
02-05-2023;12:55:28;Ballast;Running Ballast;180;0;4,11;3,87;0,22;11,4;383;72,007;10,1;System In Line;System Ok;500;189,375;02-05-2023 12:55
02-05-2023;12:55:34;Ballast;Running Ballast;200;0;4,12;3,87;0,23;11,5;383;71,993;10,4;System In Line;System Ok;500;189,375;02-05-2023 12:55
02-05-2023;12:55:39;Ballast;Running Ballast;177;0;4,2;3,99;0,23;11,5;387;72,005;10,7;System In Line;System Ok;500;191,25;02-05-2023 12:55
02-05-2023;12:55:45;Ballast;Running Ballast;147;0;4,21;3,97;0,22;11,5;387;72,006;10,9;System In Line;System Ok;500;191,875;02-05-2023 12:55
02-05-2023;12:55:50;Ballast;Running Ballast;173;0;4,19;3,9;0,24;11,6;386;71,991;11,2;System In Line;System Ok;500;191,25;02-05-2023 12:55
02-05-2023;12:55:56;Ballast;Running Ballast;178;0;4,1;3,84;0,27;11,6;385;72,004;11,4;System In Line;System Ok;500;190,625;02-05-2023 12:55
02-05-2023;12:56:01;Ballast;Running Ballast;187;0;4,15;3,87;0,27;11,6;385;72,007;11,7;System In Line;System Ok;500;190,625;02-05-2023 12:56
02-05-2023;12:56:07;Ballast;Running Ballast;177;0;4,14;3,84;0,28;11,7;385;72,002;12;System In Line;System Ok;500;190,625;02-05-2023 12:56
02-05-2023;12:56:12;Ballast;Running Ballast;196;0;4,13;3,84;0,29;11,7;385;72,006;12,3;System In Line;System Ok;500;190,625;02-05-2023 12:56
02-05-2023;12:56:18;Ballast;Running Ballast;190;0;4,13;3,81;0,29;11,7;387;71,987;12,6;System In Line;System Ok;500;191,875;02-05-2023 12:56
02-05-2023;12:56:23;Ballast;Running Ballast;211;0;4,11;3,81;0,3;11,7;387;71,993;12,9;System In Line;System Ok;500;191,875;02-05-2023 12:56
02-05-2023;12:56:29;Ballast;Filter Flushing;183;16;4,04;3,99;0,24;11,7;384;72,013;13,2;System In Line;System Ok;500;190;02-05-2023 12:56
02-05-2023;12:56:34;Ballast;Filter Flushing;218;47;4,03;4,01;0,11;11,7;388;72,005;13,5;System In Line;System Ok;500;192,5;02-05-2023 12:56
02-05-2023;12:56:40;Ballast;Running Ballast;219;34;4,11;4,09;0,02;11,7;391;72,016;13,9;System In Line;System Ok;500;194,375;02-05-2023 12:56
02-05-2023;12:56:45;Ballast;Running Ballast;173;8;4,17;4,14;0,02;11,7;391;71,989;14,1;System In Line;System Ok;500;194,375;02-05-2023 12:56
02-05-2023;12:56:51;Ballast;Running Ballast;207;0;4,08;4,06;0,03;11,7;390;71,98;14,4;System In Line;System Ok;500;193,75;02-05-2023 12:56
02-05-2023;12:56:56;Ballast;Running Ballast;167;0;4,06;4,03;0,02;11,7;390;71,99;14,7;System In Line;System Ok;500;193,75;02-05-2023 12:56
02-05-2023;12:57:02;Ballast;Running Ballast;210;0;4,08;4,05;0,03;11,7;389;72,009;15;System In Line;System Ok;500;193,125;02-05-2023 12:57
02-05-2023;12:57:07;Ballast;Running Ballast;190;0;4,08;4,05;0,03;11,7;389;72,02;15,3;System In Line;System Ok;500;193,125;02-05-2023 12:57
02-05-2023;12:57:13;Ballast;Running Ballast;195;0;4,1;4,08;0,02;11,7;390;72,017;15,6;System In Line;System Ok;500;193,75;02-05-2023 12:57
02-05-2023;12:57:18;Ballast;Running Ballast;228;0;4,09;4,06;0,02;11,7;391;72,016;15,9;System In Line;System Ok;500;194,375;02-05-2023 12:57
02-05-2023;12:57:24;Ballast;Running Ballast;182;0;4,13;4,12;0,02;11,7;392;72,014;16,2;System In Line;System Ok;500;195;02-05-2023 12:57
02-05-2023;12:57:29;Ballast;Running Ballast;172;0;4,1;4,1;0,02;11,7;391;72,014;16,4;System In Line;System Ok;500;194,375;02-05-2023 12:57
02-05-2023;12:57:35;Ballast;Running Ballast;229;0;4,09;4,08;0,02;11,7;390;72,021;16,8;System In Line;System Ok;500;193,75;02-05-2023 12:57
02-05-2023;12:57:40;Ballast;Running Ballast;166;0;4,18;4,16;0,03;11,7;392;72,005;17,1;System In Line;System Ok;500;195;02-05-2023 12:57
02-05-2023;12:57:46;Ballast;Running Ballast;176;0;4,13;4,12;0,02;11,7;391;72,008;17,3;System In Line;System Ok;500;194,375;02-05-2023 12:57
02-05-2023;12:57:51;Ballast;Running Ballast;188;0;4,07;4,03;0,03;11,7;389;72,003;17,6;System In Line;System Ok;500;193,125;02-05-2023 12:57
02-05-2023;12:57:57;Ballast;Running Ballast;211;0;4,16;4,12;0,04;11,7;391;71,996;17,9;System In Line;System Ok;500;194,375;02-05-2023 12:57
02-05-2023;12:58:02;Ballast;Running Ballast;162;0;4,14;4,13;0,04;11,7;392;72;18,2;System In Line;System Ok;500;195;02-05-2023 12:58
02-05-2023;12:58:08;Ballast;Running Ballast;185;0;4,11;4,07;0,03;11,7;390;72,011;18,5;System In Line;System Ok;500;193,75;02-05-2023 12:58
02-05-2023;12:58:13;Ballast;Running Ballast;201;0;4,1;4,09;0,03;11,7;391;71,974;18,7;System In Line;System Ok;500;194,375;02-05-2023 12:58
02-05-2023;12:58:19;Ballast;Running Ballast;206;0;4,15;4,11;0,03;11,7;391;72,012;19,1;System In Line;System Ok;500;194,375;02-05-2023 12:58
02-05-2023;12:58:24;Ballast;Running Ballast;180;0;4,17;4,12;0,03;11,7;391;71,996;19,3;System In Line;System Ok;500;194,375;02-05-2023 12:58
02-05-2023;12:58:30;Ballast;Running Ballast;177;0;4,15;4,14;0,03;11,7;392;72,01;19,6;System In Line;System Ok;500;195;02-05-2023 12:58
02-05-2023;12:58:35;Ballast;Running Ballast;185;0;4,1;4,08;0,02;11,7;391;71,998;19,9;System In Line;System Ok;500;194,375;02-05-2023 12:58
02-05-2023;12:58:41;Ballast;Running Ballast;229;0;4,16;4,12;0,03;11,7;390;71,989;20,2;System In Line;System Ok;500;193,75;02-05-2023 12:58
02-05-2023;12:58:46;Ballast;Running Ballast;182;0;4,18;4,15;0,04;11,7;391;72,006;20,5;System In Line;System Ok;500;194,375;02-05-2023 12:58
02-05-2023;12:58:52;Ballast;Running Ballast;171;0;4,15;4,11;0,04;11,7;391;71,997;20,8;System In Line;System Ok;500;194,375;02-05-2023 12:58
02-05-2023;12:58:57;Ballast;Running Ballast;178;0;4,1;4,06;0,04;11,7;390;72,004;21;System In Line;System Ok;500;194,375;02-05-2023 12:58
