Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;12:59:03;Ballast;Running Ballast;173;0;4,09;4,06;0,04;11,7;390;71,988;21,3;System In Line;System Ok;500;193,75;02-05-2023 12:59
02-05-2023;12:59:08;Ballast;Running Ballast;207;0;4,06;4,02;0,03;11,7;389;72,005;21,6;System In Line;System Ok;500;193,75;02-05-2023 12:59
02-05-2023;12:59:14;Ballast;Running Ballast;212;0;4,08;4,03;0,05;11,7;390;72,008;22;System In Line;System Ok;500;193,75;02-05-2023 12:59
02-05-2023;12:59:19;Ballast;Running Ballast;215;0;4,12;4,06;0,05;11,7;390;72,01;22,3;System In Line;System Ok;500;193,75;02-05-2023 12:59
02-05-2023;12:59:25;Ballast;Running Ballast;194;0;4,13;4,09;0,04;11,6;391;71,984;22,6;System In Line;System Ok;500;195;02-05-2023 12:59
02-05-2023;12:59:30;Ballast;Running Ballast;180;0;4,12;4,09;0,04;11,6;392;71,988;22,8;System In Line;System Ok;500;195;02-05-2023 12:59
02-05-2023;12:59:36;Ballast;Running Ballast;192;0;4,13;4,07;0,03;11,6;391;72,014;23,1;System In Line;System Ok;500;194,375;02-05-2023 12:59
02-05-2023;12:59:41;Ballast;Running Ballast;202;0;4,15;4,08;0,04;11,6;391;72;23,4;System In Line;System Ok;500;195;02-05-2023 12:59
02-05-2023;12:59:47;Ballast;Running Ballast;181;0;4,15;4,06;0,06;11,5;391;72,017;23,8;System In Line;System Ok;500;194,375;02-05-2023 12:59
02-05-2023;12:59:52;Ballast;Running Ballast;182;0;4,14;4,1;0,05;11,5;390;72,009;24;System In Line;System Ok;500;193,75;02-05-2023 12:59
02-05-2023;12:59:58;Ballast;Running Ballast;182;0;4,15;4,12;0,04;11,5;391;72,007;24,3;System In Line;System Ok;500;194,375;02-05-2023 12:59
02-05-2023;13:00:04;Ballast;Running Ballast;165;0;4,1;4,06;0,04;11,5;391;72,009;24,6;System In Line;System Ok;500;194,375;02-05-2023 13:00
02-05-2023;13:00:10;Ballast;Running Ballast;195;0;4,08;4,04;0,04;11,4;389;71,993;24,9;System In Line;System Ok;500;193,125;02-05-2023 13:00
02-05-2023;13:00:15;Ballast;Running Ballast;194;0;4,1;4,05;0,05;11,4;390;71,983;25,2;System In Line;System Ok;500;193,75;02-05-2023 13:00
02-05-2023;13:00:21;Ballast;Running Ballast;189;0;4,11;4,07;0,05;11,4;390;71,999;25,5;System In Line;System Ok;500;194,375;02-05-2023 13:00
02-05-2023;13:00:26;Ballast;Running Ballast;184;0;4,12;4,07;0,05;11,4;390;71,995;25,7;System In Line;System Ok;500;194,375;02-05-2023 13:00
02-05-2023;13:00:32;Ballast;Running Ballast;192;0;4,13;4,06;0,06;11,3;391;72,001;26;System In Line;System Ok;500;194,375;02-05-2023 13:00
02-05-2023;13:00:37;Ballast;Running Ballast;195;0;4,12;4,06;0,06;11,3;391;71,999;26,3;System In Line;System Ok;500;194,375;02-05-2023 13:00
02-05-2023;13:00:43;Ballast;Running Ballast;199;0;4,1;4,05;0,06;11,3;391;71,981;26,6;System In Line;System Ok;500;194,375;02-05-2023 13:00
02-05-2023;13:00:48;Ballast;Running Ballast;183;0;4,12;4,05;0,07;11,3;390;72,011;26,9;System In Line;System Ok;500;193,75;02-05-2023 13:00
02-05-2023;13:00:54;Ballast;Running Ballast;189;0;4,12;4,05;0,07;11,2;390;72,01;27,2;System In Line;System Ok;500;193,75;02-05-2023 13:00
02-05-2023;13:00:59;Ballast;Running Ballast;201;0;4,1;4,03;0,06;11,2;390;71,997;27,5;System In Line;System Ok;500;193,75;02-05-2023 13:00
02-05-2023;13:01:05;Ballast;Running Ballast;175;0;4,08;4,01;0,07;11,2;390;71,994;27,8;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:10;Ballast;Running Ballast;217;0;4,09;4,02;0,07;11,2;390;72,009;28,1;System In Line;System Ok;500;193,125;02-05-2023 13:01
02-05-2023;13:01:16;Ballast;Running Ballast;197;0;4,1;4,02;0,08;11,1;390;72,011;28,4;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:21;Ballast;Running Ballast;196;0;4,09;4;0,09;11,1;390;71,982;28,7;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:27;Ballast;Running Ballast;206;0;4,13;4,05;0,09;11,1;390;72,008;29;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:32;Ballast;Running Ballast;186;0;4,13;4,06;0,08;11;391;72,009;29,3;System In Line;System Ok;500;194,375;02-05-2023 13:01
02-05-2023;13:01:38;Ballast;Running Ballast;183;0;4,13;4,03;0,08;11;390;71,996;29,6;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:43;Ballast;Running Ballast;179;0;4,13;4,05;0,09;11;390;72,007;29,9;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:49;Ballast;Running Ballast;168;0;4,12;4,03;0,09;11;390;72,01;30,2;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:01:54;Ballast;Running Ballast;179;0;4,13;4,02;0,1;10,9;389;71,996;30,4;System In Line;System Ok;500;193,75;02-05-2023 13:01
02-05-2023;13:02:00;Ballast;Running Ballast;183;0;4,12;3,99;0,1;10,9;390;72,003;30,7;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:05;Ballast;Running Ballast;213;0;4,12;3,99;0,12;10,9;389;72,009;31;System In Line;System Ok;500;193,125;02-05-2023 13:02
02-05-2023;13:02:11;Ballast;Running Ballast;190;0;4,11;3,99;0,12;10,9;390;71,986;31,3;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:16;Ballast;Running Ballast;202;0;4,12;4;0,12;10,9;390;71,997;31,6;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:22;Ballast;Running Ballast;209;0;4,11;3,98;0,12;10,9;390;72,009;32;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:27;Ballast;Running Ballast;191;0;4,09;3,98;0,12;10,8;390;71,989;32,2;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:33;Ballast;Running Ballast;192;0;4,11;3,98;0,12;10,8;390;71,991;32,5;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:38;Ballast;Running Ballast;208;0;4,12;3,99;0,13;10,8;390;72,017;32,8;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:44;Ballast;Running Ballast;188;0;4,12;3,99;0,13;10,8;390;71,99;33,1;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:49;Ballast;Running Ballast;204;0;4,1;3,97;0,13;10,8;390;72;33,4;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:02:55;Ballast;Running Ballast;188;0;4,1;3,96;0,14;10,7;390;72,015;33,7;System In Line;System Ok;500;193,75;02-05-2023 13:02
02-05-2023;13:03:00;Ballast;Running Ballast;194;0;4,11;3,97;0,14;10,7;390;71,981;34;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:06;Ballast;Running Ballast;198;0;4,11;3,97;0,14;10,7;390;71,984;34,3;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:11;Ballast;Running Ballast;190;0;4,1;3,95;0,15;10,7;389;71,987;34,6;System In Line;System Ok;500;193,125;02-05-2023 13:03
02-05-2023;13:03:17;Ballast;Running Ballast;193;0;4,11;3,94;0,16;10,7;389;72,015;34,9;System In Line;System Ok;500;193,125;02-05-2023 13:03
02-05-2023;13:03:22;Ballast;Running Ballast;197;0;4,09;3,93;0,16;10,7;390;72,003;35,2;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:28;Ballast;Running Ballast;181;0;4,12;3,95;0,16;10,7;390;71,987;35,5;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:33;Ballast;Running Ballast;201;0;4,12;3,95;0,17;10,6;390;72,009;35,8;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:39;Ballast;Running Ballast;197;0;4,11;3,93;0,18;10,6;390;72,01;36,1;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:44;Ballast;Running Ballast;199;0;4,13;3,95;0,18;10,6;390;71,989;36,4;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:50;Ballast;Running Ballast;199;0;4,13;3,95;0,18;10,6;390;72,015;36,7;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:03:55;Ballast;Running Ballast;192;0;4,12;3,93;0,18;10,6;390;71,987;37;System In Line;System Ok;500;193,75;02-05-2023 13:03
02-05-2023;13:04:01;Ballast;Running Ballast;182;0;4,11;3,93;0,19;10,6;390;72,008;37,3;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:06;Ballast;Running Ballast;201;0;4,12;3,92;0,19;10,6;390;71,991;37,6;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:12;Ballast;Running Ballast;194;0;4,12;3,92;0,2;10,6;390;71,989;37,9;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:17;Ballast;Running Ballast;194;0;4,13;3,91;0,2;10,6;390;72,018;38,2;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:23;Ballast;Running Ballast;194;0;4,13;3,92;0,21;10,6;390;71,997;38,5;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:28;Ballast;Running Ballast;201;0;4,14;3,91;0,22;10,6;390;72,002;38,8;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:34;Ballast;Running Ballast;190;0;4,17;3,96;0,23;10,5;390;72,01;39,1;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:39;Ballast;Running Ballast;170;0;4,17;3,94;0,22;10,5;390;71,995;39,3;System In Line;System Ok;500;194,375;02-05-2023 13:04
02-05-2023;13:04:45;Ballast;Running Ballast;176;0;4,15;3,93;0,22;10,5;390;72,005;39,6;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:50;Ballast;Running Ballast;181;0;4,11;3,88;0,22;10,5;389;71,987;39,9;System In Line;System Ok;500;193,75;02-05-2023 13:04
02-05-2023;13:04:56;Ballast;Running Ballast;206;0;4,11;3,86;0,24;10,5;389;72,01;40,2;System In Line;System Ok;500;193,125;02-05-2023 13:04
02-05-2023;13:05:01;Ballast;Running Ballast;187;0;4,12;3,86;0,24;10,5;389;72,005;40,5;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:05:07;Ballast;Running Ballast;198;0;4,12;3,86;0,25;10,5;389;72,015;40,8;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:05:12;Ballast;Running Ballast;196;0;4,13;3,86;0,26;10,5;389;71,992;41,1;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:05:18;Ballast;Running Ballast;192;0;4,11;3,85;0,26;10,5;390;72;41,4;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:05:23;Ballast;Running Ballast;191;0;4,12;3,84;0,26;10,5;390;72,004;41,6;System In Line;System Ok;500;193,75;02-05-2023 13:05
02-05-2023;13:05:29;Ballast;Running Ballast;196;0;4,12;3,86;0,27;10,5;390;71,989;42;System In Line;System Ok;500;193,75;02-05-2023 13:05
02-05-2023;13:05:34;Ballast;Running Ballast;193;0;4,12;3,85;0,27;10,5;390;72,014;42,2;System In Line;System Ok;500;193,75;02-05-2023 13:05
02-05-2023;13:05:40;Ballast;Running Ballast;197;0;4,13;3,84;0,28;10,5;390;71,995;42,6;System In Line;System Ok;500;193,75;02-05-2023 13:05
02-05-2023;13:05:45;Ballast;Running Ballast;196;0;4,12;3,82;0,28;10,5;389;71,992;42,8;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:05:51;Ballast;Running Ballast;200;0;4,12;3,83;0,29;10,5;389;72;43,2;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:05:56;Ballast;Running Ballast;193;0;4,12;3,82;0,3;10,5;389;72,006;43,4;System In Line;System Ok;500;193,125;02-05-2023 13:05
02-05-2023;13:06:02;Ballast;Running Ballast;192;0;4,12;3,81;0,3;10,5;389;72,003;43,8;System In Line;System Ok;500;193,125;02-05-2023 13:06
02-05-2023;13:06:07;Ballast;Running Ballast;186;0;4,12;3,81;0,3;10,5;389;72,005;44;System In Line;System Ok;500;193,125;02-05-2023 13:06
02-05-2023;13:06:13;Ballast;Filter Flushing;212;22;4,07;4,02;0,22;10,5;388;72,014;44,3;System In Line;System Ok;500;191,875;02-05-2023 13:06
02-05-2023;13:06:18;Ballast;Running Ballast;221;48;4,1;4,09;0,09;10,4;391;72,008;44,6;System In Line;System Ok;500;194,375;02-05-2023 13:06
02-05-2023;13:06:24;Ballast;Running Ballast;190;30;4,15;4,14;0,02;10,4;392;72,015;45;System In Line;System Ok;500;195;02-05-2023 13:06
02-05-2023;13:06:29;Ballast;Running Ballast;161;3;4,15;4,14;0,02;10,5;391;71,987;45,2;System In Line;System Ok;500;194,375;02-05-2023 13:06
02-05-2023;13:06:35;Ballast;Running Ballast;176;0;4,18;4,15;0,03;10,5;391;72,001;45,5;System In Line;System Ok;500;194,375;02-05-2023 13:06
02-05-2023;13:06:40;Ballast;Running Ballast;173;0;4,12;4,08;0,04;10,5;391;71,996;45,8;System In Line;System Ok;500;194,375;02-05-2023 13:06
02-05-2023;13:06:46;Ballast;Running Ballast;192;0;4,11;4,07;0,04;10,5;390;72,007;46,1;System In Line;System Ok;500;193,75;02-05-2023 13:06
02-05-2023;13:06:51;Ballast;Running Ballast;189;0;4,11;4,07;0,03;10,5;390;72,001;46,3;System In Line;System Ok;500;193,75;02-05-2023 13:06
02-05-2023;13:06:57;Ballast;Running Ballast;190;0;4,1;4,1;0,03;10,5;390;71,995;46,6;System In Line;System Ok;500;193,75;02-05-2023 13:06
02-05-2023;13:07:02;Ballast;Running Ballast;192;0;4,13;4,08;0,02;10,5;390;72,017;46,9;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:08;Ballast;Running Ballast;199;0;4,12;4,09;0,03;10,5;390;71,986;47,2;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:13;Ballast;Running Ballast;196;0;4,12;4,1;0,03;10,5;390;72,005;47,5;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:19;Ballast;Running Ballast;199;0;4,12;4,09;0,03;10,5;390;71,997;47,8;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:24;Ballast;Running Ballast;191;0;4,13;4,1;0,03;10,6;390;71,991;48,1;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:30;Ballast;Running Ballast;198;0;4,12;4,09;0,03;10,6;390;72,01;48,4;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:35;Ballast;Running Ballast;197;0;4,12;4,08;0,03;10,6;390;71,997;48,7;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:41;Ballast;Running Ballast;199;0;4,12;4,11;0,02;10,6;390;71,99;49;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:46;Ballast;Running Ballast;192;0;4,14;4,12;0,02;10,7;390;71,994;49,3;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:52;Ballast;Running Ballast;193;0;4,13;4,11;0,02;10,8;390;71,996;49,6;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:07:57;Ballast;Running Ballast;189;0;4,13;4,1;0,02;11;390;71,993;49,9;System In Line;System Ok;500;193,75;02-05-2023 13:07
02-05-2023;13:08:03;Ballast;Running Ballast;199;0;4,13;4,09;0,03;11;390;72,004;50,2;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:08;Ballast;Running Ballast;182;0;4,13;4,1;0,03;11;390;71,988;50,5;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:14;Ballast;Running Ballast;195;0;4,13;4,11;0,03;11,1;390;71,994;50,8;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:19;Ballast;Running Ballast;192;0;4,13;4,1;0,03;11,1;390;71,994;51,1;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:25;Ballast;Running Ballast;195;0;4,12;4,07;0,04;11,2;390;71,994;51,4;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:30;Ballast;Running Ballast;191;0;4,13;4,08;0,04;11,2;390;71,981;51,7;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:36;Ballast;Running Ballast;191;0;4,11;4,08;0,04;11,2;390;71,981;52;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:41;Ballast;Running Ballast;193;0;4,12;4,08;0,04;11,3;390;71,992;52,2;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:46;Ballast;Running Ballast;182;0;4,12;4,09;0,04;11,3;391;71,988;52,5;System In Line;System Ok;500;194,375;02-05-2023 13:08
02-05-2023;13:08:51;Ballast;Running Ballast;190;0;4,14;4,11;0,03;11,3;390;71,991;52,8;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:08:57;Ballast;Running Ballast;202;0;4,1;4,05;0,03;11,3;390;72,002;53,1;System In Line;System Ok;500;193,75;02-05-2023 13:08
02-05-2023;13:09:02;Ballast;Running Ballast;204;0;4,09;4,05;0,04;11,4;390;72,002;53,4;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:08;Ballast;Running Ballast;198;0;4,1;4,05;0,04;11,4;390;71,994;53,7;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:13;Ballast;Running Ballast;193;0;4,09;4,06;0,04;11,4;390;71,983;54;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:19;Ballast;Running Ballast;202;0;4,09;4,05;0,04;11,5;390;72,016;54,3;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:24;Ballast;Running Ballast;201;0;4,09;4,05;0,04;11,5;390;72,008;54,6;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:30;Ballast;Running Ballast;200;0;4,1;4,06;0,04;11,5;390;71,991;55;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:35;Ballast;Running Ballast;197;0;4,1;4,05;0,05;11,6;390;72,011;55,2;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:41;Ballast;Running Ballast;194;0;4,14;4,09;0,05;11,6;391;72,007;55,6;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:46;Ballast;Running Ballast;188;0;4,13;4,08;0,05;11,6;391;71,998;55,8;System In Line;System Ok;500;194,375;02-05-2023 13:09
02-05-2023;13:09:52;Ballast;Running Ballast;180;0;4,14;4,07;0,06;11,6;391;71,985;56,1;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:09:57;Ballast;Running Ballast;186;0;4,13;4,07;0,06;11,7;390;71,983;56,4;System In Line;System Ok;500;193,75;02-05-2023 13:09
02-05-2023;13:10:03;Ballast;Running Ballast;186;0;4,14;4,09;0,06;11,7;390;72,005;56,7;System In Line;System Ok;500;193,75;02-05-2023 13:10
02-05-2023;13:10:08;Ballast;Running Ballast;185;0;4,13;4,07;0,05;11,7;390;72,018;57;System In Line;System Ok;500;193,75;02-05-2023 13:10
02-05-2023;13:10:14;Ballast;Running Ballast;182;0;4,11;4,06;0,06;11,7;390;71,995;57,3;System In Line;System Ok;500;193,75;02-05-2023 13:10
02-05-2023;13:10:19;Ballast;Running Ballast;193;0;4,12;4,05;0,06;11,8;390;72,011;57,5;System In Line;System Ok;500;193,125;02-05-2023 13:10
02-05-2023;13:10:25;Ballast;Running Ballast;197;0;4,11;4,05;0,06;11,8;390;71,989;57,9;System In Line;System Ok;500;193,75;02-05-2023 13:10
02-05-2023;13:10:30;Ballast;Running Ballast;198;0;4,11;4,05;0,06;11,8;390;71,997;58,1;System In Line;System Ok;500;193,75;02-05-2023 13:10
02-05-2023;13:10:36;Ballast;Running Ballast;185;0;4,13;4,05;0,07;11,8;389;72,012;58,4;System In Line;System Ok;500;193,125;02-05-2023 13:10
02-05-2023;13:10:41;Ballast;Running Ballast;191;0;4,12;4,06;0,07;11,8;389;72,011;58,7;System In Line;System Ok;500;193,125;02-05-2023 13:10
02-05-2023;13:10:47;Ballast;Running Ballast;191;0;4,13;4,06;0,07;11,8;389;71,993;59;System In Line;System Ok;500;193,125;02-05-2023 13:10
02-05-2023;13:10:52;Ballast;Running Ballast;195;0;4,12;4,05;0,07;11,9;389;72,001;59,3;System In Line;System Ok;500;193,125;02-05-2023 13:10
02-05-2023;13:10:58;Ballast;Running Ballast;199;0;4,13;4,04;0,08;11,9;389;72;59,6;System In Line;System Ok;500;193,125;02-05-2023 13:10
02-05-2023;13:11:03;Ballast;Running Ballast;192;0;4,13;4,04;0,08;11,9;389;71,994;59,9;System In Line;System Ok;500;193,125;02-05-2023 13:11
02-05-2023;13:11:09;Ballast;Running Ballast;197;0;4,11;4,04;0,08;11,9;389;72;60,2;System In Line;System Ok;500;193,125;02-05-2023 13:11
02-05-2023;13:11:15;Ballast;Running Ballast;190;0;4,14;4,04;0,08;11,8;389;71,988;60,5;System In Line;System Ok;500;192,5;02-05-2023 13:11
02-05-2023;13:11:20;Ballast;Running Ballast;187;0;4,14;4,04;0,09;11,8;389;72,012;60,8;System In Line;System Ok;500;193,125;02-05-2023 13:11
02-05-2023;13:11:25;Ballast;Running Ballast;190;0;4,13;4,03;0,09;11,8;389;72,001;61,1;System In Line;System Ok;500;193,125;02-05-2023 13:11
02-05-2023;13:11:31;Ballast;Running Ballast;184;0;4,13;4,05;0,09;11,8;389;72,009;61,4;System In Line;System Ok;500;193,125;02-05-2023 13:11
02-05-2023;13:11:36;Ballast;Running Ballast;192;0;4,13;4,04;0,09;11,8;388;72,01;61,6;System In Line;System Ok;500;192,5;02-05-2023 13:11
02-05-2023;13:11:42;Ballast;Running Ballast;193;0;4,13;4,04;0,09;11,8;388;71,988;62;System In Line;System Ok;500;192,5;02-05-2023 13:11
02-05-2023;13:11:48;Ballast;Running Ballast;193;0;4,13;4,02;0,09;11,8;388;72,008;62,2;System In Line;System Ok;500;192,5;02-05-2023 13:11
02-05-2023;13:11:53;Ballast;Running Ballast;193;0;4,12;4,03;0,1;11,8;388;71,995;62,6;System In Line;System Ok;500;192,5;02-05-2023 13:11
02-05-2023;13:11:58;Ballast;Running Ballast;190;0;4,13;4,03;0,1;11,8;388;72,001;62,8;System In Line;System Ok;500;192,5;02-05-2023 13:11
02-05-2023;13:12:04;Ballast;Running Ballast;192;0;4,13;4,02;0,09;11,7;388;71,984;63,1;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:10;Ballast;Running Ballast;191;0;4,14;4,01;0,1;11,7;388;72,019;63,4;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:15;Ballast;Running Ballast;190;0;4,14;4,02;0,11;11,7;388;71,99;63,7;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:20;Ballast;Running Ballast;191;0;4,09;3,97;0,12;11,7;387;71,983;64;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:26;Ballast;Running Ballast;209;0;4,12;4;0,12;11,7;387;71,992;64,3;System In Line;System Ok;500;191,875;02-05-2023 13:12
02-05-2023;13:12:31;Ballast;Running Ballast;199;0;4,09;3,98;0,12;11,7;388;71,983;64,6;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:37;Ballast;Running Ballast;200;0;4,12;3,99;0,12;11,7;388;71,986;64,9;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:42;Ballast;Running Ballast;181;0;4,14;4,01;0,13;11,7;388;71,983;65,2;System In Line;System Ok;500;193,125;02-05-2023 13:12
02-05-2023;13:12:48;Ballast;Running Ballast;186;0;4,14;4,01;0,14;11,7;388;71,997;65,5;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:53;Ballast;Running Ballast;182;0;4,13;4,01;0,13;11,7;388;72,007;65,8;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:12:59;Ballast;Running Ballast;189;0;4,14;4,01;0,13;11,7;388;72,003;66,1;System In Line;System Ok;500;192,5;02-05-2023 13:12
02-05-2023;13:13:04;Ballast;Running Ballast;184;0;4,13;3,98;0,13;11,7;387;72,006;66,3;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:10;Ballast;Running Ballast;194;0;4,13;3,98;0,14;11,7;387;72,001;66,6;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:15;Ballast;Running Ballast;198;0;4,13;3,98;0,15;11,7;387;71,992;66,9;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:21;Ballast;Running Ballast;187;0;4,13;3,98;0,15;11,7;387;72,003;67,2;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:27;Ballast;Running Ballast;193;0;4,11;3,97;0,16;11,7;387;72,002;67,5;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:32;Ballast;Running Ballast;190;0;4,13;3,96;0,16;11,7;387;72,006;67,8;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:37;Ballast;Running Ballast;193;0;4,13;3,95;0,17;11,7;387;72,013;68,1;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:43;Ballast;Running Ballast;194;0;4,12;3,94;0,18;11,6;387;72,009;68,4;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:48;Ballast;Running Ballast;192;0;4,13;3,95;0,17;11,6;387;72;68,7;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:54;Ballast;Running Ballast;191;0;4,12;3,94;0,18;11,6;387;72,006;69;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:13:59;Ballast;Running Ballast;193;0;4,13;3,95;0,18;11,6;387;72,003;69,3;System In Line;System Ok;500;191,875;02-05-2023 13:13
02-05-2023;13:14:05;Ballast;Running Ballast;192;0;4,13;3,95;0,18;11,6;387;71,997;69,6;System In Line;System Ok;500;191,875;02-05-2023 13:14
02-05-2023;13:14:10;Ballast;Running Ballast;197;0;4,14;3,93;0,18;11,6;387;71,998;69,9;System In Line;System Ok;500;191,875;02-05-2023 13:14
02-05-2023;13:14:16;Ballast;Running Ballast;193;0;4,12;3,93;0,19;11,6;387;72,007;70,2;System In Line;System Ok;500;191,25;02-05-2023 13:14
02-05-2023;13:14:21;Ballast;Running Ballast;195;0;4,13;3,93;0,2;11,6;387;71,992;70,5;System In Line;System Ok;500;191,875;02-05-2023 13:14
02-05-2023;13:14:27;Ballast;Running Ballast;195;0;4,13;3,94;0,2;11,6;387;71,991;70,8;System In Line;System Ok;500;191,875;02-05-2023 13:14
02-05-2023;13:14:32;Ballast;Running Ballast;192;0;4,16;3,94;0,2;11,6;387;71,989;71;System In Line;System Ok;500;191,875;02-05-2023 13:14
02-05-2023;13:14:38;Ballast;Running Ballast;188;0;4,15;3,95;0,21;11,6;387;71,993;71,4;System In Line;System Ok;500;191,875;02-05-2023 13:14
02-05-2023;13:14:43;Ballast;Running Ballast;186;0;4,15;3,93;0,21;11,5;386;71,99;71,6;System In Line;System Ok;500;191,25;02-05-2023 13:14
02-05-2023;13:14:49;Ballast;Running Ballast;183;0;4,14;3,93;0,21;11,5;386;71,99;71,9;System In Line;System Ok;500;191,25;02-05-2023 13:14
02-05-2023;13:14:54;Ballast;Running Ballast;182;0;4,15;3,93;0,21;11,5;386;72,014;72,2;System In Line;System Ok;500;191,25;02-05-2023 13:14
02-05-2023;13:15:00;Ballast;Running Ballast;190;0;4,14;3,91;0,22;11,5;386;71,993;72,5;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:05;Ballast;Running Ballast;185;0;4,15;3,91;0,23;11,5;386;72,001;72,8;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:11;Ballast;Running Ballast;186;0;4,12;3,91;0,23;11,5;386;71,987;73,1;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:16;Ballast;Running Ballast;196;0;4,1;3,86;0,24;11,5;385;72,01;73,3;System In Line;System Ok;500;190,625;02-05-2023 13:15
02-05-2023;13:15:22;Ballast;Running Ballast;195;0;4,1;3,85;0,25;11,5;386;72,008;73,7;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:27;Ballast;Running Ballast;206;0;4,11;3,86;0,25;11,5;386;71,989;73,9;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:33;Ballast;Running Ballast;197;0;4,12;3,85;0,26;11,5;386;71,992;74,3;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:39;Ballast;Running Ballast;201;0;4,12;3,86;0,26;11,5;386;72,014;74,5;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:44;Ballast;Running Ballast;180;0;4,14;3,88;0,25;11,5;386;72,015;74,9;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:49;Ballast;Running Ballast;182;0;4,14;3,87;0,26;11,5;386;71,996;75,1;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:15:55;Ballast;Running Ballast;178;0;4,14;3,87;0,27;11,5;386;72,005;75,4;System In Line;System Ok;500;191,25;02-05-2023 13:15
02-05-2023;13:16:01;Ballast;Running Ballast;190;0;4,14;3,85;0,27;11,5;385;72,003;75,7;System In Line;System Ok;500;190,625;02-05-2023 13:16
02-05-2023;13:16:06;Ballast;Running Ballast;188;0;4,13;3,83;0,28;11,5;385;72,009;76;System In Line;System Ok;500;190,625;02-05-2023 13:16
02-05-2023;13:16:11;Ballast;Running Ballast;188;0;4,12;3,85;0,29;11,5;385;72,007;76,2;System In Line;System Ok;500;190,625;02-05-2023 13:16
02-05-2023;13:16:17;Ballast;Running Ballast;184;0;4,12;3,83;0,28;11,5;385;72,006;76,5;System In Line;System Ok;500;190,625;02-05-2023 13:16
02-05-2023;13:16:23;Ballast;Running Ballast;182;0;4,14;3,83;0,29;11,4;385;71,992;76,8;System In Line;System Ok;500;190,625;02-05-2023 13:16
02-05-2023;13:16:28;Ballast;Filter Flushing;186;0;4,14;3,82;0,31;11,4;385;72,004;77,1;System In Line;System Ok;500;190,625;02-05-2023 13:16
02-05-2023;13:16:33;Ballast;Filter Flushing;214;25;4,03;3,99;0,23;11,5;384;71,995;77,4;System In Line;System Ok;500;190;02-05-2023 13:16
02-05-2023;13:16:39;Ballast;Running Ballast;227;49;4,1;4,05;0,08;11,5;387;72,006;77,8;System In Line;System Ok;500;191,875;02-05-2023 13:16
02-05-2023;13:16:44;Ballast;Running Ballast;204;32;4,14;4,12;0,04;11,5;387;71,998;78,1;System In Line;System Ok;500;192,5;02-05-2023 13:16
02-05-2023;13:16:50;Ballast;Running Ballast;169;5;4,18;4,15;0,02;11,5;388;72;78,4;System In Line;System Ok;500;192,5;02-05-2023 13:16
02-05-2023;13:16:56;Ballast;Running Ballast;174;0;4,18;4,15;0,02;11,5;387;71,993;78,6;System In Line;System Ok;500;191,875;02-05-2023 13:16
02-05-2023;13:17:01;Ballast;Running Ballast;182;0;4,11;4,11;0,02;11,5;387;71,993;78,9;System In Line;System Ok;500;191,875;02-05-2023 13:17
02-05-2023;13:17:06;Ballast;Running Ballast;193;0;4,11;4,08;0,02;11,5;386;71,994;79,2;System In Line;System Ok;500;191,875;02-05-2023 13:17
02-05-2023;13:17:12;Ballast;Running Ballast;196;0;4,12;4,1;0,02;11,5;386;71,984;79,5;System In Line;System Ok;500;191,25;02-05-2023 13:17
02-05-2023;13:17:17;Ballast;Running Ballast;194;0;4,12;4,09;0,02;11,5;386;71,988;79,8;System In Line;System Ok;500;191,25;02-05-2023 13:17
02-05-2023;13:17:23;Ballast;Running Ballast;198;0;4,12;4,09;0,03;11,5;386;71,993;80,1;System In Line;System Ok;500;191,25;02-05-2023 13:17
02-05-2023;13:17:28;Ballast;Running Ballast;194;0;4,12;4,1;0,03;11,5;386;72,01;80,4;System In Line;System Ok;500;191,25;02-05-2023 13:17
02-05-2023;13:17:34;Ballast;Running Ballast;190;0;4,13;4,11;0,02;11,5;387;72,001;80,7;System In Line;System Ok;500;191,875;02-05-2023 13:17
02-05-2023;13:17:39;Ballast;Running Ballast;187;0;4,15;4,12;0,03;11,4;386;71,987;80,9;System In Line;System Ok;500;191,875;02-05-2023 13:17
02-05-2023;13:17:45;Ballast;Running Ballast;192;0;4,14;4,11;0,03;11,4;386;71,99;81,2;System In Line;System Ok;500;191,25;02-05-2023 13:17
02-05-2023;13:17:50;Ballast;Running Ballast;190;0;4,15;4,12;0,03;11,4;386;72,006;81,5;System In Line;System Ok;500;191,25;02-05-2023 13:17
02-05-2023;13:17:56;Ballast;Running Ballast;190;0;4,14;4,11;0,03;11,4;385;72,011;81,8;System In Line;System Ok;500;190,625;02-05-2023 13:17
02-05-2023;13:18:01;Ballast;Running Ballast;187;0;4,13;4,11;0,02;11,4;385;71,99;82,1;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:07;Ballast;Running Ballast;190;0;4,15;4,11;0,03;11,4;385;71,993;82,4;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:12;Ballast;Running Ballast;191;0;4,13;4,12;0,03;11,4;385;72,011;82,7;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:18;Ballast;Running Ballast;185;0;4,13;4,12;0,02;11,4;385;72,014;83;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:23;Ballast;Running Ballast;191;0;4,14;4,11;0,02;11,4;385;72;83,3;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:29;Ballast;Running Ballast;190;0;4,14;4,1;0,03;11,4;385;71,99;83,6;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:34;Ballast;Running Ballast;189;0;4,15;4,13;0,04;11,4;385;72,012;83,8;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:40;Ballast;Running Ballast;188;0;4,15;4,11;0,04;11,4;384;72,003;84,1;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:45;Ballast;Running Ballast;191;0;4,14;4,11;0,03;11,4;384;71,989;84,4;System In Line;System Ok;500;190,625;02-05-2023 13:18
02-05-2023;13:18:51;Ballast;Running Ballast;191;0;4,12;4,1;0,03;11,4;384;71,999;84,7;System In Line;System Ok;500;190;02-05-2023 13:18
02-05-2023;13:18:56;Ballast;Running Ballast;190;0;4,12;4,09;0,03;11,4;384;72,007;85;System In Line;System Ok;500;190;02-05-2023 13:18
02-05-2023;13:19:02;Ballast;Running Ballast;190;0;4,15;4,11;0,03;11,4;384;71,992;85,3;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:07;Ballast;Running Ballast;190;0;4,13;4,09;0,03;11,3;384;71,997;85,6;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:13;Ballast;Running Ballast;194;0;4,13;4,1;0,03;11,4;384;71,992;85,9;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:18;Ballast;Running Ballast;189;0;4,13;4,09;0,03;11,4;384;72,014;86,2;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:24;Ballast;Running Ballast;185;0;4,14;4,09;0,03;11,3;384;71,995;86,5;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:29;Ballast;Running Ballast;185;0;4,14;4,1;0,04;11,3;384;72,003;86,7;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:35;Ballast;Running Ballast;188;0;4,13;4,09;0,04;11,3;384;71,996;87;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:40;Ballast;Running Ballast;189;0;4,13;4,09;0,04;11,3;384;72,003;87,3;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:46;Ballast;Running Ballast;191;0;4,14;4,1;0,04;11,3;384;72;87,6;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:51;Ballast;Running Ballast;192;0;4,14;4,09;0,04;11,3;384;72,003;87,9;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:19:57;Ballast;Running Ballast;186;0;4,13;4,07;0,05;11,3;384;71,991;88,2;System In Line;System Ok;500;190;02-05-2023 13:19
02-05-2023;13:20:02;Ballast;Running Ballast;189;0;4,13;4,1;0,05;11,3;384;72,003;88,5;System In Line;System Ok;500;190;02-05-2023 13:20
02-05-2023;13:20:08;Ballast;Running Ballast;188;0;4,13;4,09;0,04;11,3;384;71,999;88,8;System In Line;System Ok;500;190;02-05-2023 13:20
02-05-2023;13:20:13;Ballast;Running Ballast;186;0;4,13;4,1;0,04;11,3;384;71,994;89;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:19;Ballast;Running Ballast;186;0;4,13;4,09;0,04;11,3;383;72,002;89,4;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:24;Ballast;Running Ballast;185;0;4,14;4,09;0,04;11,3;383;71,99;89,6;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:30;Ballast;Running Ballast;184;0;4,13;4,09;0,05;11,3;383;71,997;89,9;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:35;Ballast;Running Ballast;189;0;4,14;4,09;0,05;11,3;383;71,993;90,2;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:41;Ballast;Running Ballast;188;0;4,14;4,09;0,05;11,3;383;71,987;90,5;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:47;Ballast;Running Ballast;188;0;4,15;4,08;0,05;11,3;383;72,005;90,8;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:52;Ballast;Running Ballast;190;0;4,14;4,08;0,06;11,3;383;71,984;91,1;System In Line;System Ok;500;189,375;02-05-2023 13:20
02-05-2023;13:20:57;Ballast;Running Ballast;194;0;4,09;4,02;0,06;11,3;382;72,008;91,3;System In Line;System Ok;500;188,75;02-05-2023 13:20
02-05-2023;13:21:03;Ballast;Running Ballast;205;0;4,12;4,07;0,06;11,3;383;71,996;91,7;System In Line;System Ok;500;188,75;02-05-2023 13:21
02-05-2023;13:21:09;Ballast;Running Ballast;197;0;4,12;4,05;0,06;11,3;383;71,996;92;System In Line;System Ok;500;189,375;02-05-2023 13:21
02-05-2023;13:21:14;Ballast;Running Ballast;196;0;4,12;4,05;0,07;11,3;383;72,011;92,3;System In Line;System Ok;500;189,375;02-05-2023 13:21
02-05-2023;13:21:19;Ballast;Running Ballast;195;0;4,11;4,04;0,07;11,3;383;71,995;92,5;System In Line;System Ok;500;189,375;02-05-2023 13:21
02-05-2023;13:21:25;Ballast;Running Ballast;185;0;4,15;4,08;0,06;11,3;383;71,992;92,9;System In Line;System Ok;500;189,375;02-05-2023 13:21
02-05-2023;13:21:30;Ballast;Running Ballast;180;0;4,16;4,07;0,07;11,3;383;72,015;93,1;System In Line;System Ok;500;189,375;02-05-2023 13:21
02-05-2023;13:21:36;Ballast;Running Ballast;179;0;4,16;4,1;0,08;11,3;382;71,985;93,4;System In Line;System Ok;500;188,75;02-05-2023 13:21
02-05-2023;13:21:41;Ballast;Running Ballast;182;0;4,15;4,07;0,07;11,3;382;72,011;93,7;System In Line;System Ok;500;188,75;02-05-2023 13:21
02-05-2023;13:21:47;Ballast;Running Ballast;184;0;4,14;4,08;0,07;11,3;382;71,996;94;System In Line;System Ok;500;188,75;02-05-2023 13:21
02-05-2023;13:21:52;Ballast;Running Ballast;183;0;4,15;4,08;0,07;11,3;382;71,989;94,2;System In Line;System Ok;500;188,75;02-05-2023 13:21
02-05-2023;13:21:58;Ballast;Running Ballast;188;0;4,14;4,07;0,07;11,3;381;72,013;94,5;System In Line;System Ok;500;188,125;02-05-2023 13:21
02-05-2023;13:22:03;Ballast;Running Ballast;191;0;4,14;4,07;0,08;11,3;381;71,999;94,8;System In Line;System Ok;500;188,75;02-05-2023 13:22
02-05-2023;13:22:09;Ballast;Running Ballast;186;0;4,13;4,06;0,08;11,3;382;72,012;95,1;System In Line;System Ok;500;188,75;02-05-2023 13:22
02-05-2023;13:22:14;Ballast;Running Ballast;190;0;4,14;4,05;0,08;11,3;382;71,99;95,4;System In Line;System Ok;500;188,75;02-05-2023 13:22
02-05-2023;13:22:20;Ballast;Running Ballast;189;0;4,13;4,05;0,08;11,3;381;71,997;95,7;System In Line;System Ok;500;188,125;02-05-2023 13:22
02-05-2023;13:22:25;Ballast;Running Ballast;189;0;4,13;4,03;0,09;11,3;382;72,006;95,9;System In Line;System Ok;500;188,75;02-05-2023 13:22
02-05-2023;13:22:31;Ballast;Running Ballast;186;0;4,14;4,05;0,1;11,3;382;71,988;96,3;System In Line;System Ok;500;188,75;02-05-2023 13:22
02-05-2023;13:22:36;Ballast;Running Ballast;187;0;4,14;4,04;0,1;11,3;381;72,006;96,5;System In Line;System Ok;500;188,125;02-05-2023 13:22
02-05-2023;13:22:42;Ballast;Running Ballast;186;0;4,14;4,04;0,1;11,3;381;71,988;96,8;System In Line;System Ok;500;188,125;02-05-2023 13:22
02-05-2023;13:22:47;Ballast;Running Ballast;190;0;4,15;4,04;0,1;11,3;381;72,009;97,1;System In Line;System Ok;500;188,125;02-05-2023 13:22
02-05-2023;13:22:53;Ballast;Running Ballast;187;0;4,14;4,03;0,1;11,3;381;72,002;97,4;System In Line;System Ok;500;188,125;02-05-2023 13:22
02-05-2023;13:22:59;Ballast;Running Ballast;187;0;4,15;4,04;0,11;11,3;381;71,992;97,7;System In Line;System Ok;500;188,125;02-05-2023 13:22
02-05-2023;13:23:04;Ballast;Running Ballast;185;0;4,15;4,01;0,13;11,3;381;72,013;98;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:09;Ballast;Running Ballast;189;0;4,15;4,02;0,13;11,3;381;71,993;98,2;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:15;Ballast;Running Ballast;192;0;4,13;4,01;0,13;11,3;381;71,991;98,6;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:20;Ballast;Running Ballast;188;0;4,15;4,02;0,12;11,3;381;72,006;98,8;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:26;Ballast;Running Ballast;187;0;4,14;4,01;0,12;11,3;381;72,01;99,1;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:31;Ballast;Running Ballast;187;0;4,13;4,01;0,13;11,3;381;71,997;99,4;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:37;Ballast;Running Ballast;186;0;4,15;3,99;0,13;11,3;381;71,992;99,7;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:42;Ballast;Running Ballast;188;0;4,15;4;0,14;11,3;381;72,014;100;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:48;Ballast;Running Ballast;186;0;4,14;4;0,15;11,3;381;71,995;100,3;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:53;Ballast;Running Ballast;186;0;4,14;4,01;0,14;11,3;381;71,993;100,5;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:23:59;Ballast;Running Ballast;185;0;4,15;4;0,14;11,3;381;72,009;100,8;System In Line;System Ok;500;188,125;02-05-2023 13:23
02-05-2023;13:24:04;Ballast;Running Ballast;186;0;4,14;3,98;0,14;11,3;381;71,995;101,1;System In Line;System Ok;500;188,125;02-05-2023 13:24
02-05-2023;13:24:10;Ballast;Running Ballast;184;0;4,15;4;0,16;11,3;380;71,995;101,4;System In Line;System Ok;500;187,5;02-05-2023 13:24
02-05-2023;13:24:15;Ballast;Running Ballast;186;0;4,15;3,99;0,16;11,3;380;72,012;101,7;System In Line;System Ok;500;188,125;02-05-2023 13:24
02-05-2023;13:24:21;Ballast;Running Ballast;187;0;4,14;3,98;0,17;11,3;380;71,983;102;System In Line;System Ok;500;187,5;02-05-2023 13:24
02-05-2023;13:24:26;Ballast;Running Ballast;184;0;4,15;3,98;0,16;11,3;380;72,007;102,2;System In Line;System Ok;500;187,5;02-05-2023 13:24
02-05-2023;13:24:32;Ballast;Running Ballast;185;0;4,11;3,94;0,17;11,3;380;72,004;102,5;System In Line;System Ok;500;187,5;02-05-2023 13:24
02-05-2023;13:24:37;Ballast;Running Ballast;202;0;4,1;3,94;0,17;11,2;380;71,987;102,8;System In Line;System Ok;500;187,5;02-05-2023 13:24
02-05-2023;13:24:43;Ballast;Running Ballast;197;0;4,12;3,94;0,17;11,2;381;72,01;103,2;System In Line;System Ok;500;188,125;02-05-2023 13:24
02-05-2023;13:24:48;Ballast;Running Ballast;196;0;4,12;3,92;0,18;11,2;381;71,994;103,4;System In Line;System Ok;500;188,125;02-05-2023 13:24
02-05-2023;13:24:54;Ballast;Running Ballast;197;0;4,16;3,96;0,2;11,2;381;71,995;103,8;System In Line;System Ok;500;188,125;02-05-2023 13:24
02-05-2023;13:24:59;Ballast;Running Ballast;183;0;4,16;3,97;0,19;11,2;382;72,01;104;System In Line;System Ok;500;188,75;02-05-2023 13:24
02-05-2023;13:25:05;Ballast;Running Ballast;181;0;4,15;3,95;0,19;11,2;381;71,991;104,3;System In Line;System Ok;500;188,125;02-05-2023 13:25
02-05-2023;13:25:10;Ballast;Running Ballast;182;0;4,15;3,95;0,2;11,2;380;72,001;104,6;System In Line;System Ok;500;188,125;02-05-2023 13:25
02-05-2023;13:25:16;Ballast;Running Ballast;183;0;4,14;3,94;0,21;11,2;380;71,997;104,9;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:25:21;Ballast;Running Ballast;179;0;4,16;3,94;0,21;11,2;380;72,019;105,1;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:25:27;Ballast;Running Ballast;187;0;4,15;3,94;0,21;11,2;380;71,995;105,4;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:25:33;Ballast;Running Ballast;185;0;4,15;3,93;0,21;11,2;380;72,007;105,7;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:25:38;Ballast;Running Ballast;184;0;4,13;3,91;0,21;11,2;379;71,995;106;System In Line;System Ok;500;186,875;02-05-2023 13:25
02-05-2023;13:25:43;Ballast;Running Ballast;189;0;4,14;3,92;0,22;11,2;380;72,008;106,2;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:25:49;Ballast;Running Ballast;193;0;4,13;3,91;0,23;11,2;380;71,994;106,6;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:25:54;Ballast;Running Ballast;190;0;4,14;3,91;0,23;11,2;380;72,006;106,8;System In Line;System Ok;500;187,5;02-05-2023 13:25
02-05-2023;13:26:00;Ballast;Running Ballast;190;0;4,14;3,89;0,24;11,2;380;71,996;107,1;System In Line;System Ok;500;187,5;02-05-2023 13:26
02-05-2023;13:26:05;Ballast;Running Ballast;191;0;4,14;3,88;0,24;11,2;380;72,01;107,4;System In Line;System Ok;500;187,5;02-05-2023 13:26
02-05-2023;13:26:11;Ballast;Running Ballast;188;0;4,14;3,9;0,25;11,2;381;72,002;107,7;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:26:17;Ballast;Running Ballast;188;0;4,16;3,92;0,25;11,2;381;72,012;108;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:26:22;Ballast;Running Ballast;190;0;4,13;3,87;0,25;11,2;381;72,003;108,3;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:26:27;Ballast;Running Ballast;190;0;4,14;3,87;0,26;11,2;381;71,998;108,6;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:26:33;Ballast;Running Ballast;189;0;4,13;3,86;0,27;11,2;380;71,997;108,9;System In Line;System Ok;500;187,5;02-05-2023 13:26
02-05-2023;13:26:38;Ballast;Running Ballast;189;0;4,14;3,86;0,27;11,2;380;71,987;109,1;System In Line;System Ok;500;187,5;02-05-2023 13:26
02-05-2023;13:26:44;Ballast;Running Ballast;187;0;4,15;3,86;0,28;11,2;381;71,994;109,4;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:26:49;Ballast;Running Ballast;188;0;4,14;3,84;0,28;11,2;381;71,999;109,7;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:26:55;Ballast;Running Ballast;187;0;4,13;3,84;0,29;11,2;380;71,997;110;System In Line;System Ok;500;188,125;02-05-2023 13:26
02-05-2023;13:27:00;Ballast;Running Ballast;188;0;4,15;3,83;0,29;11,2;380;72,003;110,3;System In Line;System Ok;500;188,125;02-05-2023 13:27
02-05-2023;13:27:06;Ballast;Running Ballast;188;0;4,15;3,85;0,3;11,2;381;71,989;110,6;System In Line;System Ok;500;188,125;02-05-2023 13:27
02-05-2023;13:27:12;Ballast;Running Ballast;188;0;4,15;3,85;0,3;11,2;380;72,003;110,9;System In Line;System Ok;500;187,5;02-05-2023 13:27
02-05-2023;13:27:17;Ballast;Filter Flushing;191;10;4,09;4;0,27;11,2;377;72,006;111,2;System In Line;System Ok;500;185,625;02-05-2023 13:27
02-05-2023;13:27:23;Ballast;Filter Flushing;224;44;4,11;4,09;0,15;11,2;381;72,003;111,5;System In Line;System Ok;500;187,5;02-05-2023 13:27
02-05-2023;13:27:28;Ballast;Running Ballast;193;42;4,16;4,12;0,04;11,2;382;72,016;111,8;System In Line;System Ok;500;188,75;02-05-2023 13:27
02-05-2023;13:27:34;Ballast;Running Ballast;181;18;4,2;4,18;0,03;11,2;382;72,013;112,1;System In Line;System Ok;500;188,75;02-05-2023 13:27
02-05-2023;13:27:39;Ballast;Running Ballast;161;1;4,19;4,17;0,03;11,2;383;72,011;112,3;System In Line;System Ok;500;189,375;02-05-2023 13:27
02-05-2023;13:27:45;Ballast;Running Ballast;168;0;4,15;4,13;0,03;11,2;382;72,001;112,6;System In Line;System Ok;500;188,75;02-05-2023 13:27
02-05-2023;13:27:50;Ballast;Running Ballast;191;0;4,14;4,12;0,02;11,2;382;71,992;112,9;System In Line;System Ok;500;188,75;02-05-2023 13:27
02-05-2023;13:27:56;Ballast;Running Ballast;193;0;4,14;4,12;0,02;11,2;381;72,01;113,1;System In Line;System Ok;500;188,125;02-05-2023 13:27
02-05-2023;13:28:01;Ballast;Running Ballast;193;0;4,15;4,11;0,03;11,2;381;71,995;113,5;System In Line;System Ok;500;188,125;02-05-2023 13:28
02-05-2023;13:28:07;Ballast;Running Ballast;190;0;4,15;4,13;0,03;11,2;381;72,01;113,7;System In Line;System Ok;500;188,125;02-05-2023 13:28
02-05-2023;13:28:12;Ballast;Running Ballast;185;0;4,15;4,13;0,03;11,2;381;71,996;114;System In Line;System Ok;500;188,125;02-05-2023 13:28
02-05-2023;13:28:18;Ballast;Running Ballast;182;0;4,14;4,11;0,03;11,2;382;72,006;114,3;System In Line;System Ok;500;188,75;02-05-2023 13:28
02-05-2023;13:28:23;Ballast;Running Ballast;183;0;4,14;4,14;0,02;11,2;382;72,002;114,6;System In Line;System Ok;500;188,75;02-05-2023 13:28
02-05-2023;13:28:29;Ballast;Running Ballast;188;0;4,15;4,11;0,02;11,2;382;71,997;114,9;System In Line;System Ok;500;188,75;02-05-2023 13:28
02-05-2023;13:28:34;Ballast;Running Ballast;186;0;4,15;4,13;0,03;11,2;382;72,002;115,2;System In Line;System Ok;500;188,75;02-05-2023 13:28
02-05-2023;13:28:40;Ballast;Running Ballast;188;0;4,14;4,12;0,02;11,2;382;72;115,4;System In Line;System Ok;500;188,125;02-05-2023 13:28
02-05-2023;13:28:45;Ballast;Running Ballast;184;0;4,14;4,11;0,02;11,2;382;72;115,7;System In Line;System Ok;500;188,75;02-05-2023 13:28
02-05-2023;13:28:50;Ballast;Running Ballast;185;0;4,16;4,11;0,03;11,2;382;71,994;116;System In Line;System Ok;500;188,125;02-05-2023 13:28
02-05-2023;13:28:56;Ballast;Running Ballast;187;0;4,15;4,12;0,03;11,2;381;71,99;116,3;System In Line;System Ok;500;188,125;02-05-2023 13:28
02-05-2023;13:29:01;Ballast;Running Ballast;186;0;4,14;4,12;0,03;11,2;382;72,007;116,6;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:07;Ballast;Running Ballast;185;0;4,16;4,12;0,03;11,2;382;72,011;116,9;System In Line;System Ok;500;188,75;02-05-2023 13:29
02-05-2023;13:29:12;Ballast;Running Ballast;187;0;4,13;4,11;0,03;11,3;381;71,992;117,1;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:18;Ballast;Running Ballast;186;0;4,14;4,11;0,03;11,3;381;71,99;117,4;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:23;Ballast;Running Ballast;185;0;4,13;4,09;0,03;11,3;381;71,998;117,7;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:29;Ballast;Running Ballast;201;0;4,11;4,07;0,03;11,3;380;72,005;118;System In Line;System Ok;500;187,5;02-05-2023 13:29
02-05-2023;13:29:35;Ballast;Running Ballast;198;0;4,13;4,09;0,04;11,3;381;72,005;118,3;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:40;Ballast;Running Ballast;199;0;4,12;4,09;0,04;11,3;382;71,993;118,6;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:45;Ballast;Running Ballast;198;0;4,13;4,09;0,03;11,3;381;71,99;118,9;System In Line;System Ok;500;188,125;02-05-2023 13:29
02-05-2023;13:29:51;Ballast;Running Ballast;178;0;4,15;4,13;0,03;11,2;382;72,009;119,2;System In Line;System Ok;500;188,75;02-05-2023 13:29
02-05-2023;13:29:56;Ballast;Running Ballast;175;0;4,15;4,12;0,03;11,2;382;72,002;119,5;System In Line;System Ok;500;188,75;02-05-2023 13:29
02-05-2023;13:30:02;Ballast;Running Ballast;179;0;4,15;4,1;0,03;11,3;382;71,991;119,8;System In Line;System Ok;500;188,75;02-05-2023 13:30
02-05-2023;13:30:07;Ballast;Running Ballast;183;0;4,12;4,08;0,04;11,3;381;71,99;120;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:13;Ballast;Running Ballast;189;0;4,14;4,09;0,04;11,3;381;71,997;120,3;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:18;Ballast;Running Ballast;187;0;4,14;4,1;0,04;11,3;381;72,008;120,6;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:24;Ballast;Running Ballast;187;0;4,14;4,09;0,05;11,3;381;71,99;120,9;System In Line;System Ok;500;188,125;02-05-2023 13:30
