Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;13:30:29;Ballast;Running Ballast;185;0;4,13;4,1;0,05;11,2;381;71,987;121,1;System In Line;System Ok;500;188,75;02-05-2023 13:30
02-05-2023;13:30:35;Ballast;Running Ballast;186;0;4,13;4,1;0,04;11,2;381;71,985;121,5;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:42;Ballast;Running Ballast;188;0;4,14;4,1;0,04;11,2;381;71,992;121,8;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:47;Ballast;Running Ballast;186;0;4,13;4,1;0,04;11,2;381;71,995;122,1;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:52;Ballast;Running Ballast;188;0;4,14;4,09;0,04;11,2;381;72;122,3;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:30:58;Ballast;Running Ballast;185;0;4,13;4,09;0,04;11,2;381;71,996;122,7;System In Line;System Ok;500;188,125;02-05-2023 13:30
02-05-2023;13:31:03;Ballast;Running Ballast;185;0;4,14;4,1;0,04;11,2;381;71,995;122,9;System In Line;System Ok;500;188,125;02-05-2023 13:31
02-05-2023;13:31:09;Ballast;Running Ballast;183;0;4,14;4,1;0,04;11,2;381;72;123,2;System In Line;System Ok;500;188,125;02-05-2023 13:31
02-05-2023;13:31:14;Ballast;Running Ballast;187;0;4,1;4,05;0,04;11,2;381;72;123,5;System In Line;System Ok;500;188,125;02-05-2023 13:31
02-05-2023;13:31:20;Ballast;Running Ballast;205;0;4,09;4,04;0,05;11,2;380;72,004;123,8;System In Line;System Ok;500;187,5;02-05-2023 13:31
02-05-2023;13:31:25;Ballast;Running Ballast;201;0;4,13;4,06;0,05;11,2;381;72,008;124,1;System In Line;System Ok;500;188,125;02-05-2023 13:31
02-05-2023;13:31:31;Ballast;Running Ballast;198;0;4,13;4,06;0,05;11,2;381;72,008;124,4;System In Line;System Ok;500;188,125;02-05-2023 13:31
02-05-2023;13:31:36;Ballast;Running Ballast;183;0;4,15;4,11;0,05;11,2;382;72,004;124,7;System In Line;System Ok;500;188,75;02-05-2023 13:31
02-05-2023;13:31:42;Ballast;Running Ballast;180;0;4,16;4,09;0,05;11,2;382;72,004;125;System In Line;System Ok;500;188,75;02-05-2023 13:31
02-05-2023;13:31:47;Ballast;Running Ballast;180;0;4,15;4,1;0,06;11,2;382;71,995;125,2;System In Line;System Ok;500;188,75;02-05-2023 13:31
02-05-2023;13:31:53;Ballast;Running Ballast;182;0;4,15;4,1;0,06;11,2;381;71,989;125,5;System In Line;System Ok;500;188,75;02-05-2023 13:31
02-05-2023;13:31:58;Ballast;Running Ballast;180;0;4,17;4,08;0,06;11,2;382;71,995;125,8;System In Line;System Ok;500;188,75;02-05-2023 13:31
02-05-2023;13:32:04;Ballast;Running Ballast;185;0;4,15;4,08;0,07;11,2;381;71,999;126,1;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:09;Ballast;Running Ballast;189;0;4,15;4,07;0,07;11,2;381;71,987;126,3;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:15;Ballast;Running Ballast;188;0;4,13;4,06;0,07;11,2;381;72,008;126,7;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:20;Ballast;Running Ballast;188;0;4,14;4,06;0,07;11,2;381;72,005;126,9;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:26;Ballast;Running Ballast;186;0;4,13;4,06;0,06;11,2;381;71,993;127,2;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:31;Ballast;Running Ballast;188;0;4,14;4,07;0,07;11,2;382;71,995;127,5;System In Line;System Ok;500;188,75;02-05-2023 13:32
02-05-2023;13:32:37;Ballast;Running Ballast;189;0;4,13;4,05;0,08;11,2;381;72,013;127,8;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:42;Ballast;Running Ballast;186;0;4,14;4,05;0,08;11,2;382;72,005;128,1;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:48;Ballast;Running Ballast;186;0;4,14;4,04;0,09;11,2;382;71,988;128,4;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:53;Ballast;Running Ballast;188;0;4,14;4,06;0,09;11,2;381;71,992;128,6;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:32:59;Ballast;Running Ballast;190;0;4,14;4,05;0,09;11,2;381;71,987;129;System In Line;System Ok;500;188,125;02-05-2023 13:32
02-05-2023;13:33:04;Ballast;Running Ballast;187;0;4,14;4,05;0,09;11,2;381;71,994;129,2;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:10;Ballast;Running Ballast;187;0;4,14;4,05;0,09;11,2;381;71,994;129,5;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:16;Ballast;Running Ballast;187;0;4,14;4,04;0,1;11,2;381;71,992;129,8;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:21;Ballast;Running Ballast;185;0;4,15;4,05;0,1;11,2;381;71,992;130,1;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:26;Ballast;Running Ballast;186;0;4,16;4,04;0,1;11,1;381;71,995;130,4;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:32;Ballast;Running Ballast;188;0;4,16;4,04;0,11;11,1;381;71,99;130,7;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:37;Ballast;Running Ballast;189;0;4,13;4,03;0,11;11,1;381;71,997;130,9;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:43;Ballast;Running Ballast;186;0;4,15;4,04;0,11;11,1;381;71,993;131,2;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:49;Ballast;Running Ballast;183;0;4,14;4,03;0,11;11,1;381;71,998;131,5;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:54;Ballast;Running Ballast;185;0;4,14;4,01;0,12;11,1;382;71,991;131,8;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:33:59;Ballast;Running Ballast;184;0;4,13;4,03;0,12;11,1;381;71,997;132,1;System In Line;System Ok;500;188,125;02-05-2023 13:33
02-05-2023;13:34:05;Ballast;Running Ballast;201;0;4,11;3,96;0,13;11,1;381;71,994;132,4;System In Line;System Ok;500;187,5;02-05-2023 13:34
02-05-2023;13:34:10;Ballast;Running Ballast;196;0;4,13;3,98;0,14;11,1;381;71,995;132,7;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:34:16;Ballast;Running Ballast;195;0;4,13;3,99;0,14;11,1;381;71,995;133;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:34:21;Ballast;Running Ballast;194;0;4,12;3,99;0,14;11,1;381;71,999;133,2;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:34:27;Ballast;Running Ballast;195;0;4,13;3,99;0,14;11,1;381;71,998;133,6;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:34:32;Ballast;Running Ballast;192;0;4,13;3,98;0,14;11,1;381;72,006;133,8;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:34:38;Ballast;Running Ballast;185;0;4,17;4,02;0,15;11,1;382;72;134,2;System In Line;System Ok;500;188,75;02-05-2023 13:34
02-05-2023;13:34:43;Ballast;Running Ballast;177;0;4,16;4,01;0,14;11,1;382;71,997;134,4;System In Line;System Ok;500;188,75;02-05-2023 13:34
02-05-2023;13:34:49;Ballast;Running Ballast;180;0;4,17;4,01;0,15;11,1;381;72,001;134,7;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:34:54;Ballast;Running Ballast;178;0;4,15;4,01;0,15;11,1;381;71,996;134,9;System In Line;System Ok;500;188,125;02-05-2023 13:34
02-05-2023;13:35:00;Ballast;Running Ballast;181;0;4,16;3,98;0,16;11,1;381;72;135,2;System In Line;System Ok;500;188,125;02-05-2023 13:35
02-05-2023;13:35:06;Ballast;Running Ballast;182;0;4,13;3,97;0,17;11,2;380;71,997;135,5;System In Line;System Ok;500;187,5;02-05-2023 13:35
02-05-2023;13:35:11;Ballast;Running Ballast;187;0;4,15;3,98;0,17;11,2;381;72;135,8;System In Line;System Ok;500;188,125;02-05-2023 13:35
02-05-2023;13:35:16;Ballast;Running Ballast;187;0;4,16;3,98;0,17;11,2;380;71,996;136,1;System In Line;System Ok;500;187,5;02-05-2023 13:35
02-05-2023;13:35:22;Ballast;Running Ballast;188;0;4,15;3,97;0,18;11,2;380;71,995;136,4;System In Line;System Ok;500;187,5;02-05-2023 13:35
02-05-2023;13:35:27;Ballast;Running Ballast;187;0;4,16;3,97;0,18;11,2;381;72;136,6;System In Line;System Ok;500;188,125;02-05-2023 13:35
02-05-2023;13:35:33;Ballast;Running Ballast;184;0;4,15;3,96;0,18;11,2;381;72,01;136,9;System In Line;System Ok;500;188,125;02-05-2023 13:35
02-05-2023;13:35:38;Ballast;Running Ballast;189;0;4,15;3,96;0,18;11,2;381;72,003;137,2;System In Line;System Ok;500;188,125;02-05-2023 13:35
02-05-2023;13:35:44;Ballast;Running Ballast;189;0;4,14;3,94;0,19;11,2;381;72,006;137,5;System In Line;System Ok;500;188,125;02-05-2023 13:35
02-05-2023;13:35:49;Ballast;Running Ballast;185;0;4,16;3,95;0,2;11,2;380;71,993;137,8;System In Line;System Ok;500;187,5;02-05-2023 13:35
02-05-2023;13:35:55;Ballast;Running Ballast;185;0;4,15;3,95;0,2;11,2;381;71,992;138,1;System In Line;System Ok;500;187,5;02-05-2023 13:35
02-05-2023;13:36:00;Ballast;Running Ballast;187;0;4,16;3,95;0,2;11,2;381;72,006;138,4;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:06;Ballast;Running Ballast;186;0;4,16;3,93;0,21;11,2;380;72,011;138,7;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:11;Ballast;Running Ballast;185;0;4,13;3,92;0,21;11,2;380;71,999;138,9;System In Line;System Ok;500;188,125;02-05-2023 13:36
02-05-2023;13:36:17;Ballast;Running Ballast;183;0;4,16;3,95;0,21;11,2;380;72,002;139,2;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:22;Ballast;Running Ballast;184;0;4,15;3,93;0,22;11,2;380;72,009;139,5;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:28;Ballast;Running Ballast;183;0;4,13;3,92;0,22;11,2;380;72,005;139,8;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:33;Ballast;Running Ballast;203;0;4,09;3,86;0,23;11,2;379;71,99;140,1;System In Line;System Ok;500;186,875;02-05-2023 13:36
02-05-2023;13:36:39;Ballast;Running Ballast;197;0;4,13;3,9;0,23;11,2;380;71,996;140,4;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:45;Ballast;Running Ballast;193;0;4,12;3,88;0,23;11,2;380;71,991;140,7;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:50;Ballast;Running Ballast;194;0;4,12;3,88;0,24;11,2;380;71,994;141;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:36:56;Ballast;Running Ballast;189;0;4,16;3,93;0,24;11,2;380;71,991;141,3;System In Line;System Ok;500;187,5;02-05-2023 13:36
02-05-2023;13:37:01;Ballast;Running Ballast;177;0;4,17;3,92;0,24;11,2;380;71,994;141,6;System In Line;System Ok;500;187,5;02-05-2023 13:37
02-05-2023;13:37:06;Ballast;Running Ballast;173;0;4,17;3,91;0,25;11,2;380;71,991;141,8;System In Line;System Ok;500;187,5;02-05-2023 13:37
02-05-2023;13:37:12;Ballast;Running Ballast;178;0;4,17;3,9;0,26;11,2;380;72,004;142,1;System In Line;System Ok;500;187,5;02-05-2023 13:37
02-05-2023;13:37:17;Ballast;Running Ballast;182;0;4,14;3,88;0,27;11,2;379;72,005;142,3;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:23;Ballast;Running Ballast;186;0;4,15;3,88;0,27;11,2;379;71,996;142,6;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:29;Ballast;Running Ballast;185;0;4,13;3,88;0,27;11,2;379;72,004;142,9;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:34;Ballast;Running Ballast;186;0;4,14;3,86;0,28;11,2;379;71,995;143,2;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:40;Ballast;Running Ballast;183;0;4,15;3,86;0,28;11,2;379;71,999;143,5;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:45;Ballast;Running Ballast;183;0;4,16;3,86;0,29;11,2;379;72,001;143,8;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:51;Ballast;Running Ballast;186;0;4,15;3,84;0,29;11,2;379;71,992;144;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:37:56;Ballast;Running Ballast;183;0;4,13;3,82;0,3;11,2;379;71,989;144,3;System In Line;System Ok;500;186,875;02-05-2023 13:37
02-05-2023;13:38:02;Ballast;Running Ballast;189;0;4,15;3,84;0,3;11,2;379;71,999;144,6;System In Line;System Ok;500;186,875;02-05-2023 13:38
02-05-2023;13:38:07;Ballast;Running Ballast;189;0;4,16;3,84;0,3;11,2;379;71,996;144,9;System In Line;System Ok;500;186,875;02-05-2023 13:38
02-05-2023;13:38:13;Ballast;Running Ballast;183;0;4,13;3,83;0,3;11,2;378;72,009;145,2;System In Line;System Ok;500;186,25;02-05-2023 13:38
02-05-2023;13:38:18;Ballast;Filter Flushing;199;16;4,08;4,01;0,25;11,2;375;71,999;145,5;System In Line;System Ok;500;184,375;02-05-2023 13:38
02-05-2023;13:38:24;Ballast;Filter Flushing;224;47;4,1;4,05;0,13;11,2;379;72,003;145,8;System In Line;System Ok;500;186,25;02-05-2023 13:38
02-05-2023;13:38:29;Ballast;Running Ballast;219;38;4,13;4,07;0,04;11,2;379;71,991;146,1;System In Line;System Ok;500;186,875;02-05-2023 13:38
02-05-2023;13:38:35;Ballast;Running Ballast;179;12;4,18;4,17;0,03;11,2;380;72,004;146,4;System In Line;System Ok;500;187,5;02-05-2023 13:38
02-05-2023;13:38:40;Ballast;Running Ballast;160;0;4,18;4,16;0,02;11,2;380;72,003;146,7;System In Line;System Ok;500;187,5;02-05-2023 13:38
02-05-2023;13:38:45;Ballast;Running Ballast;170;0;4,19;4,16;0,03;11,3;380;71,989;146,9;System In Line;System Ok;500;187,5;02-05-2023 13:38
02-05-2023;13:38:51;Ballast;Running Ballast;171;0;4,19;4,18;0,03;11,3;380;72,006;147,2;System In Line;System Ok;500;187,5;02-05-2023 13:38
02-05-2023;13:38:56;Ballast;Running Ballast;186;0;4,13;4,11;0,02;11,3;379;71,996;147,5;System In Line;System Ok;500;186,875;02-05-2023 13:38
02-05-2023;13:39:02;Ballast;Running Ballast;196;0;4,13;4,12;0,02;11,3;377;72,005;147,8;System In Line;System Ok;500;186,25;02-05-2023 13:39
02-05-2023;13:39:07;Ballast;Running Ballast;192;0;4,14;4,13;0,02;11,3;377;72,006;148,1;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:39:13;Ballast;Running Ballast;190;0;4,16;4,13;0,02;11,3;377;71,993;148,4;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:39:18;Ballast;Running Ballast;182;0;4,16;4,13;0,03;11,3;377;71,994;148,6;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:39:24;Ballast;Running Ballast;186;0;4,15;4,14;0,03;11,3;378;72,005;148,9;System In Line;System Ok;500;186,25;02-05-2023 13:39
02-05-2023;13:39:29;Ballast;Running Ballast;188;0;4,14;4,12;0,02;11,3;378;71,994;149,2;System In Line;System Ok;500;186,25;02-05-2023 13:39
02-05-2023;13:39:35;Ballast;Running Ballast;187;0;4,15;4,13;0,02;11,3;378;71,998;149,5;System In Line;System Ok;500;186,25;02-05-2023 13:39
02-05-2023;13:39:40;Ballast;Running Ballast;189;0;4,16;4,14;0,02;11,3;377;72,003;149,8;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:39:46;Ballast;Running Ballast;190;0;4,16;4,13;0,03;11,3;377;71,994;150,1;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:39:51;Ballast;Running Ballast;190;0;4,15;4,13;0,03;11,3;377;72,004;150,3;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:39:57;Ballast;Running Ballast;188;0;4,14;4,13;0,02;11,3;377;72,003;150,7;System In Line;System Ok;500;185,625;02-05-2023 13:39
02-05-2023;13:40:02;Ballast;Running Ballast;188;0;4,16;4,12;0,02;11,3;377;71,994;150,9;System In Line;System Ok;500;185,625;02-05-2023 13:40
02-05-2023;13:40:08;Ballast;Running Ballast;186;0;4,16;4,14;0,02;11,2;376;72,007;151,2;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:40:13;Ballast;Running Ballast;188;0;4,15;4,12;0,03;11,2;377;71,993;151,5;System In Line;System Ok;500;185,625;02-05-2023 13:40
02-05-2023;13:40:19;Ballast;Running Ballast;190;0;4,15;4,12;0,03;11,2;376;72,001;151,8;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:40:24;Ballast;Running Ballast;186;0;4,15;4,12;0,03;11,2;377;71,996;152,1;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:40:30;Ballast;Running Ballast;187;0;4,14;4,12;0,03;11,2;376;72,001;152,4;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:40:35;Ballast;Running Ballast;194;0;4,18;4,15;0,03;11,2;377;71,998;152,6;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:40:41;Ballast;Running Ballast;176;0;4,19;4,17;0,02;11,2;377;71,996;152,9;System In Line;System Ok;500;185,625;02-05-2023 13:40
02-05-2023;13:40:46;Ballast;Running Ballast;171;0;4,19;4,16;0,02;11,2;376;71,994;153,2;System In Line;System Ok;500;185,625;02-05-2023 13:40
02-05-2023;13:40:52;Ballast;Running Ballast;175;0;4,18;4,14;0,03;11,2;376;71,995;153,5;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:40:57;Ballast;Running Ballast;174;0;4,15;4,13;0,03;11,2;376;71,993;153,7;System In Line;System Ok;500;185;02-05-2023 13:40
02-05-2023;13:41:03;Ballast;Running Ballast;183;0;4,16;4,13;0,03;11,2;375;72,004;154;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:08;Ballast;Running Ballast;185;0;4,15;4,12;0,03;11,2;375;71,996;154,3;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:14;Ballast;Running Ballast;181;0;4,17;4,13;0,03;11,2;375;71,998;154,6;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:19;Ballast;Running Ballast;181;0;4,16;4,13;0,03;11,2;375;72,01;154,8;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:25;Ballast;Running Ballast;182;0;4,16;4,14;0,03;11,2;375;72,017;155,1;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:30;Ballast;Running Ballast;180;0;4,17;4,12;0,03;11,2;375;71,998;155,4;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:36;Ballast;Running Ballast;180;0;4,16;4,13;0,04;11,2;375;71,991;155,7;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:41;Ballast;Running Ballast;184;0;4,18;4,14;0,04;11,2;375;71,992;155,9;System In Line;System Ok;500;184,375;02-05-2023 13:41
02-05-2023;13:41:47;Ballast;Running Ballast;182;0;4,17;4,14;0,03;11,2;374;71,998;156,2;System In Line;System Ok;500;183,75;02-05-2023 13:41
02-05-2023;13:41:52;Ballast;Running Ballast;179;0;4,14;4,11;0,03;11,2;374;72;156,5;System In Line;System Ok;500;183,75;02-05-2023 13:41
02-05-2023;13:41:58;Ballast;Running Ballast;201;0;4,15;4,09;0,04;11,2;373;72,004;156,8;System In Line;System Ok;500;183,125;02-05-2023 13:41
02-05-2023;13:42:04;Ballast;Running Ballast;196;0;4,14;4,1;0,05;11,2;374;72,008;157,1;System In Line;System Ok;500;183,75;02-05-2023 13:42
02-05-2023;13:42:09;Ballast;Running Ballast;194;0;4,17;4,11;0,06;11,2;374;72,007;157,4;System In Line;System Ok;500;183,75;02-05-2023 13:42
02-05-2023;13:42:14;Ballast;Running Ballast;179;0;4,17;4,13;0,05;11,2;374;72,009;157,7;System In Line;System Ok;500;183,75;02-05-2023 13:42
02-05-2023;13:42:20;Ballast;Running Ballast;179;0;4,18;4,14;0,04;11,2;374;71,996;158;System In Line;System Ok;500;183,75;02-05-2023 13:42
02-05-2023;13:42:25;Ballast;Running Ballast;176;0;4,17;4,13;0,04;11,2;374;72;158,2;System In Line;System Ok;500;183,75;02-05-2023 13:42
02-05-2023;13:42:31;Ballast;Running Ballast;178;0;4,18;4,13;0,04;11,2;373;72,005;158,5;System In Line;System Ok;500;183,75;02-05-2023 13:42
02-05-2023;13:42:36;Ballast;Running Ballast;179;0;4,17;4,12;0,05;11,2;373;71,993;158,7;System In Line;System Ok;500;183,125;02-05-2023 13:42
02-05-2023;13:42:42;Ballast;Running Ballast;178;0;4,18;4,13;0,06;11,2;373;72,005;159;System In Line;System Ok;500;183,125;02-05-2023 13:42
02-05-2023;13:42:47;Ballast;Running Ballast;176;0;4,16;4,1;0,05;11,2;372;71,994;159,3;System In Line;System Ok;500;183,125;02-05-2023 13:42
02-05-2023;13:42:53;Ballast;Running Ballast;184;0;4,17;4,11;0,06;11,2;372;72,006;159,6;System In Line;System Ok;500;182,5;02-05-2023 13:42
02-05-2023;13:42:58;Ballast;Running Ballast;186;0;4,17;4,1;0,06;11,2;372;71,997;159,8;System In Line;System Ok;500;182,5;02-05-2023 13:42
02-05-2023;13:43:04;Ballast;Running Ballast;186;0;4,17;4,09;0,07;11,2;372;72,007;160,2;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:09;Ballast;Running Ballast;185;0;4,16;4,08;0,07;11,2;372;72,005;160,4;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:15;Ballast;Running Ballast;186;0;4,16;4,09;0,07;11,2;372;71,999;160,7;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:20;Ballast;Running Ballast;184;0;4,14;4,09;0,06;11,2;372;72,001;161;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:26;Ballast;Running Ballast;186;0;4,15;4,08;0,07;11,2;372;71,999;161,3;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:31;Ballast;Running Ballast;180;0;4,17;4,1;0,08;11,2;372;71,996;161,5;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:37;Ballast;Running Ballast;182;0;4,18;4,09;0,07;11,2;372;71,992;161,8;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:43;Ballast;Running Ballast;181;0;4,17;4,11;0,07;11,2;372;72,003;162,1;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:48;Ballast;Running Ballast;180;0;4,18;4,1;0,08;11,2;372;72,003;162,4;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:53;Ballast;Running Ballast;183;0;4,17;4,09;0,08;11,2;372;71,998;162,6;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:43:59;Ballast;Running Ballast;180;0;4,18;4,11;0,08;11,2;371;72,009;162,9;System In Line;System Ok;500;182,5;02-05-2023 13:43
02-05-2023;13:44:04;Ballast;Running Ballast;179;0;4,16;4,08;0,08;11,2;372;71,998;163,2;System In Line;System Ok;500;182,5;02-05-2023 13:44
02-05-2023;13:44:10;Ballast;Running Ballast;181;0;4,17;4,08;0,09;11,2;372;72,007;163,5;System In Line;System Ok;500;182,5;02-05-2023 13:44
02-05-2023;13:44:16;Ballast;Running Ballast;178;0;4,17;4,08;0,08;11,2;372;72,002;163,7;System In Line;System Ok;500;182,5;02-05-2023 13:44
02-05-2023;13:44:21;Ballast;Running Ballast;183;0;4,17;4,07;0,08;11,2;371;72,006;164;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:26;Ballast;Running Ballast;181;0;4,17;4,07;0,09;11,2;371;71,998;164,3;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:32;Ballast;Running Ballast;183;0;4,17;4,08;0,1;11,2;371;71,989;164,6;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:37;Ballast;Running Ballast;182;0;4,17;4,06;0,1;11,2;371;72,005;164,9;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:43;Ballast;Running Ballast;180;0;4,17;4,07;0,1;11,2;371;71,994;165,2;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:48;Ballast;Running Ballast;181;0;4,16;4,06;0,1;11,3;371;71,99;165,4;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:54;Ballast;Running Ballast;179;0;4,18;4,05;0,11;11,3;371;71,996;165,7;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:44:59;Ballast;Running Ballast;178;0;4,15;4,05;0,11;11,3;371;72,008;166;System In Line;System Ok;500;181,875;02-05-2023 13:44
02-05-2023;13:45:05;Ballast;Running Ballast;178;0;4,17;4,05;0,11;11,3;371;72,003;166,3;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:10;Ballast;Running Ballast;180;0;4,17;4,05;0,12;11,3;371;71,997;166,5;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:16;Ballast;Running Ballast;179;0;4,15;4,04;0,12;11,3;371;71,998;166,8;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:21;Ballast;Running Ballast;183;0;4,16;4,03;0,12;11,3;371;71,993;167,1;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:27;Ballast;Running Ballast;179;0;4,15;4,04;0,13;11,3;371;71,997;167,4;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:32;Ballast;Running Ballast;183;0;4,18;4,06;0,12;11,3;371;72,008;167,6;System In Line;System Ok;500;181,25;02-05-2023 13:45
02-05-2023;13:45:38;Ballast;Running Ballast;179;0;4,18;4,03;0,12;11,2;371;72,006;167,9;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:43;Ballast;Running Ballast;178;0;4,16;4,04;0,13;11,2;371;71,994;168,2;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:49;Ballast;Running Ballast;181;0;4,16;4,03;0,13;11,2;371;72,004;168,5;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:45:55;Ballast;Running Ballast;185;0;4,12;3,98;0,14;11,2;370;72,003;168,7;System In Line;System Ok;500;181,875;02-05-2023 13:45
02-05-2023;13:46:00;Ballast;Running Ballast;194;0;4,14;3,99;0,15;11,2;371;71,998;169;System In Line;System Ok;500;181,25;02-05-2023 13:46
02-05-2023;13:46:05;Ballast;Running Ballast;187;0;4,16;4,01;0,14;11,2;370;72,005;169,3;System In Line;System Ok;500;181,25;02-05-2023 13:46
02-05-2023;13:46:11;Ballast;Running Ballast;186;0;4,14;3,99;0,15;11,2;370;72,004;169,6;System In Line;System Ok;500;181,25;02-05-2023 13:46
02-05-2023;13:46:16;Ballast;Running Ballast;188;0;4,15;3,99;0,15;11,2;370;71,995;169,9;System In Line;System Ok;500;181,25;02-05-2023 13:46
02-05-2023;13:46:22;Ballast;Running Ballast;188;0;4,15;3,98;0,15;11,2;370;72,006;170,2;System In Line;System Ok;500;181,25;02-05-2023 13:46
02-05-2023;13:46:27;Ballast;Running Ballast;177;0;4,18;4,01;0,16;11,2;371;71,997;170,4;System In Line;System Ok;500;181,875;02-05-2023 13:46
02-05-2023;13:46:33;Ballast;Running Ballast;170;0;4,18;4,02;0,16;11,2;371;72,003;170,7;System In Line;System Ok;500;181,875;02-05-2023 13:46
02-05-2023;13:46:38;Ballast;Running Ballast;172;0;4,17;4,01;0,15;11,2;371;71,996;171;System In Line;System Ok;500;181,875;02-05-2023 13:46
02-05-2023;13:46:44;Ballast;Running Ballast;173;0;4,18;4,02;0,16;11,2;371;71,998;171,2;System In Line;System Ok;500;181,875;02-05-2023 13:46
02-05-2023;13:46:49;Ballast;Running Ballast;171;0;4,17;3,99;0,16;11,2;371;71,998;171,5;System In Line;System Ok;500;181,875;02-05-2023 13:46
02-05-2023;13:46:55;Ballast;Running Ballast;182;0;4,18;3,99;0,18;11,2;370;72,003;171,8;System In Line;System Ok;500;181,25;02-05-2023 13:46
02-05-2023;13:47:00;Ballast;Running Ballast;179;0;4,15;3,98;0,18;11,2;370;72,004;172;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:06;Ballast;Running Ballast;179;0;4,16;3,97;0,19;11,2;370;71,998;172,3;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:12;Ballast;Running Ballast;180;0;4,17;3,96;0,19;11,2;370;71,994;172,6;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:17;Ballast;Running Ballast;179;0;4,17;3,97;0,2;11,2;370;72,006;172,9;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:22;Ballast;Running Ballast;180;0;4,18;3,98;0,2;11,2;370;71,998;173,1;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:28;Ballast;Running Ballast;179;0;4,17;3,97;0,2;11,2;370;71,995;173,4;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:33;Ballast;Running Ballast;178;0;4,17;3,96;0,19;11,2;370;72,007;173,7;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:39;Ballast;Running Ballast;179;0;4,17;3,96;0,21;11,2;370;71,994;174;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:44;Ballast;Running Ballast;177;0;4,17;3,96;0,21;11,2;370;71,997;174,2;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:50;Ballast;Running Ballast;179;0;4,15;3,93;0,21;11,2;370;71,998;174,5;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:47:55;Ballast;Running Ballast;178;0;4,18;3,94;0,22;11,2;370;72,005;174,8;System In Line;System Ok;500;181,25;02-05-2023 13:47
02-05-2023;13:48:01;Ballast;Running Ballast;186;0;4,14;3,91;0,22;11,2;369;71,998;175,1;System In Line;System Ok;500;180,625;02-05-2023 13:48
02-05-2023;13:48:06;Ballast;Running Ballast;196;0;4,14;3,93;0,23;11,2;370;72,005;175,3;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:12;Ballast;Running Ballast;191;0;4,14;3,91;0,23;11,2;370;71,996;175,7;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:17;Ballast;Running Ballast;190;0;4,15;3,92;0,23;11,2;370;72,006;175,9;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:23;Ballast;Running Ballast;187;0;4,18;3,93;0,23;11,2;370;71,997;176,2;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:28;Ballast;Running Ballast;174;0;4,19;3,94;0,24;11,2;371;71,999;176,5;System In Line;System Ok;500;181,875;02-05-2023 13:48
02-05-2023;13:48:34;Ballast;Running Ballast;170;0;4,18;3,93;0,25;11,2;370;71,996;176,8;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:39;Ballast;Running Ballast;171;0;4,19;3,93;0,24;11,2;370;71,999;177;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:45;Ballast;Running Ballast;173;0;4,2;3,91;0,26;11,2;370;72,002;177,3;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:51;Ballast;Running Ballast;173;0;4,18;3,91;0,27;11,2;370;71,992;177,5;System In Line;System Ok;500;181,25;02-05-2023 13:48
02-05-2023;13:48:56;Ballast;Running Ballast;179;0;4,19;3,89;0,27;11,2;370;72,001;177,8;System In Line;System Ok;500;180,625;02-05-2023 13:48
02-05-2023;13:49:01;Ballast;Running Ballast;181;0;4,16;3,89;0,28;11,2;370;72,002;178,1;System In Line;System Ok;500;181,25;02-05-2023 13:49
02-05-2023;13:49:07;Ballast;Running Ballast;180;0;4,15;3,87;0,29;11,2;369;72,002;178,4;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:13;Ballast;Running Ballast;181;0;4,16;3,88;0,29;11,2;369;72,003;178,6;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:18;Ballast;Running Ballast;179;0;4,18;3,88;0,29;11,2;369;72,003;178,9;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:24;Ballast;Running Ballast;182;0;4,18;3,87;0,29;11,2;369;72,002;179,2;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:29;Ballast;Running Ballast;179;0;4,17;3,88;0,29;11,2;369;71,998;179,5;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:35;Ballast;Running Ballast;177;0;4,18;3,89;0,29;11,2;369;72,003;179,7;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:40;Ballast;Running Ballast;180;0;4,18;3,86;0,29;11,2;370;72,004;180;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:46;Ballast;Running Ballast;179;0;4,17;3,86;0,3;11,2;369;71,997;180,3;System In Line;System Ok;500;180,625;02-05-2023 13:49
02-05-2023;13:49:51;Ballast;Filter Flushing;196;15;4,09;4,03;0,24;11,2;367;72,003;180,6;System In Line;System Ok;500;179,375;02-05-2023 13:49
02-05-2023;13:49:57;Ballast;Filter Flushing;220;47;4,11;4,06;0,12;11,2;371;71,997;180,9;System In Line;System Ok;500;181,25;02-05-2023 13:49
02-05-2023;13:50:02;Ballast;Running Ballast;195;34;4,16;4,15;0,04;11,2;372;71,996;181,2;System In Line;System Ok;500;183,125;02-05-2023 13:50
02-05-2023;13:50:08;Ballast;Running Ballast;161;6;4,22;4,19;0,03;11,2;372;72,008;181,5;System In Line;System Ok;500;182,5;02-05-2023 13:50
02-05-2023;13:50:13;Ballast;Running Ballast;164;0;4,21;4,2;0,02;11,2;372;71,996;181,7;System In Line;System Ok;500;182,5;02-05-2023 13:50
02-05-2023;13:50:19;Ballast;Running Ballast;168;0;4,16;4,14;0,01;11,2;372;72,005;182;System In Line;System Ok;500;182,5;02-05-2023 13:50
02-05-2023;13:50:24;Ballast;Running Ballast;183;0;4,15;4,14;0,02;11,2;371;71,997;182,3;System In Line;System Ok;500;181,875;02-05-2023 13:50
02-05-2023;13:50:30;Ballast;Running Ballast;187;0;4,16;4,13;0,02;11,2;371;71,995;182,5;System In Line;System Ok;500;181,875;02-05-2023 13:50
02-05-2023;13:50:35;Ballast;Running Ballast;186;0;4,17;4,14;0,03;11,2;370;72,003;182,8;System In Line;System Ok;500;181,25;02-05-2023 13:50
02-05-2023;13:50:41;Ballast;Running Ballast;184;0;4,16;4,13;0,03;11,2;370;71,99;183,1;System In Line;System Ok;500;181,25;02-05-2023 13:50
02-05-2023;13:50:46;Ballast;Running Ballast;183;0;4,15;4,13;0,02;11,2;370;72,004;183,4;System In Line;System Ok;500;181,25;02-05-2023 13:50
02-05-2023;13:50:52;Ballast;Running Ballast;185;0;4,18;4,14;0,02;11,2;370;71,995;183,6;System In Line;System Ok;500;181,875;02-05-2023 13:50
02-05-2023;13:50:57;Ballast;Running Ballast;183;0;4,19;4,16;0,03;11,2;370;71,995;183,9;System In Line;System Ok;500;181,25;02-05-2023 13:50
02-05-2023;13:51:03;Ballast;Running Ballast;180;0;4,17;4,14;0,03;11,2;370;72,006;184,2;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:08;Ballast;Running Ballast;178;0;4,17;4,13;0,03;11,2;370;71,997;184,5;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:14;Ballast;Running Ballast;181;0;4,18;4,16;0,03;11,2;370;71,993;184,7;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:19;Ballast;Running Ballast;181;0;4,18;4,14;0,03;11,2;370;72,007;185;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:25;Ballast;Running Ballast;179;0;4,18;4,16;0,03;11,2;370;72,01;185,3;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:30;Ballast;Running Ballast;181;0;4,18;4,16;0,02;11,2;370;71,996;185,6;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:36;Ballast;Running Ballast;178;0;4,16;4,12;0,02;11,2;370;72,007;185,9;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:41;Ballast;Running Ballast;180;0;4,17;4,14;0,03;11,2;370;72;186,1;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:47;Ballast;Running Ballast;181;0;4,17;4,13;0,03;11,2;370;71,995;186,4;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:52;Ballast;Running Ballast;180;0;4,16;4,13;0,03;11,2;370;71,997;186,7;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:51:58;Ballast;Running Ballast;181;0;4,17;4,13;0,04;11,2;370;72,003;186,9;System In Line;System Ok;500;181,25;02-05-2023 13:51
02-05-2023;13:52:03;Ballast;Running Ballast;180;0;4,17;4,14;0,03;11,2;370;72,004;187,2;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:09;Ballast;Running Ballast;181;0;4,16;4,13;0,03;11,2;370;72,004;187,5;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:14;Ballast;Running Ballast;178;0;4,17;4,13;0,03;11,2;370;72,005;187,8;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:20;Ballast;Running Ballast;180;0;4,18;4,15;0,03;11,2;370;72,005;188;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:25;Ballast;Running Ballast;179;0;4,15;4,12;0,03;11,2;370;72;188,3;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:31;Ballast;Running Ballast;181;0;4,17;4,12;0,03;11,2;370;72,004;188,6;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:36;Ballast;Running Ballast;182;0;4,16;4,14;0,04;11,2;370;72;188,9;System In Line;System Ok;500;181,25;02-05-2023 13:52
02-05-2023;13:52:42;Ballast;Running Ballast;181;0;4,15;4,13;0,03;11,2;369;71,997;189,2;System In Line;System Ok;500;180,625;02-05-2023 13:52
02-05-2023;13:52:47;Ballast;Running Ballast;181;0;4,15;4,11;0,03;11,2;369;71,993;189,5;System In Line;System Ok;500;180,625;02-05-2023 13:52
02-05-2023;13:52:53;Ballast;Running Ballast;182;0;4,16;4,12;0,04;11,2;369;71,996;189,7;System In Line;System Ok;500;180,625;02-05-2023 13:52
02-05-2023;13:52:58;Ballast;Running Ballast;185;0;4,17;4,13;0,05;11,2;369;72,001;190;System In Line;System Ok;500;180,625;02-05-2023 13:52
02-05-2023;13:53:04;Ballast;Running Ballast;185;0;4,17;4,13;0,04;11,2;369;71,998;190,3;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:53:09;Ballast;Running Ballast;184;0;4,17;4,13;0,04;11,2;369;72,005;190,6;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:53:15;Ballast;Running Ballast;185;0;4,16;4,1;0,05;11,2;370;72,005;190,8;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:53:20;Ballast;Running Ballast;183;0;4,15;4,11;0,05;11,2;370;72,006;191,1;System In Line;System Ok;500;181,25;02-05-2023 13:53
02-05-2023;13:53:26;Ballast;Running Ballast;183;0;4,15;4,11;0,04;11,2;369;72,003;191,4;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:53:31;Ballast;Running Ballast;182;0;4,16;4,11;0,04;11,2;370;72,001;191,7;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:53:37;Ballast;Running Ballast;181;0;4,17;4,1;0,05;11,2;369;71,997;191,9;System In Line;System Ok;500;181,25;02-05-2023 13:53
02-05-2023;13:53:42;Ballast;Running Ballast;181;0;4,16;4,1;0,05;11,2;370;71,997;192,3;System In Line;System Ok;500;181,25;02-05-2023 13:53
02-05-2023;13:53:48;Ballast;Running Ballast;180;0;4,16;4,1;0,06;11,2;369;71,994;192,5;System In Line;System Ok;500;181,25;02-05-2023 13:53
02-05-2023;13:53:53;Ballast;Running Ballast;180;0;4,17;4,11;0,06;11,2;369;71,997;192,8;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:53:59;Ballast;Running Ballast;181;0;4,17;4,12;0,06;11,2;369;72,002;193,1;System In Line;System Ok;500;180,625;02-05-2023 13:53
02-05-2023;13:54:04;Ballast;Running Ballast;181;0;4,17;4,11;0,06;11,2;369;72,003;193,4;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:10;Ballast;Running Ballast;180;0;4,17;4,12;0,06;11,2;369;72;193,6;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:15;Ballast;Running Ballast;178;0;4,17;4,11;0,06;11,2;369;71,991;193,9;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:21;Ballast;Running Ballast;180;0;4,16;4,1;0,06;11,2;369;71,999;194,2;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:26;Ballast;Running Ballast;180;0;4,16;4,11;0,06;11,2;369;72,004;194,5;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:32;Ballast;Running Ballast;180;0;4,16;4,11;0,06;11,2;369;72,003;194,7;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:37;Ballast;Running Ballast;180;0;4,17;4,11;0,06;11,2;369;71,995;195;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:43;Ballast;Running Ballast;179;0;4,17;4,11;0,06;11,2;369;72,006;195,3;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:48;Ballast;Running Ballast;180;0;4,18;4,1;0,06;11,2;369;72,005;195,6;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:54;Ballast;Running Ballast;179;0;4,17;4,1;0,06;11,2;369;72,003;195,8;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:54:59;Ballast;Running Ballast;179;0;4,18;4,09;0,07;11,2;369;71,997;196,1;System In Line;System Ok;500;180,625;02-05-2023 13:54
02-05-2023;13:55:05;Ballast;Running Ballast;180;0;4,15;4,1;0,08;11,2;369;71,996;196,3;System In Line;System Ok;500;180,625;02-05-2023 13:55
02-05-2023;13:55:10;Ballast;Running Ballast;179;0;4,17;4,09;0,07;11,2;369;71,996;196,6;System In Line;System Ok;500;180,625;02-05-2023 13:55
02-05-2023;13:55:16;Ballast;Running Ballast;180;0;4,17;4,1;0,07;11,2;369;71,991;196,9;System In Line;System Ok;500;180,625;02-05-2023 13:55
02-05-2023;13:55:21;Ballast;Running Ballast;178;0;4,17;4,09;0,08;11,2;368;71,997;197,2;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:55:27;Ballast;Running Ballast;179;0;4,16;4,08;0,08;11,2;368;72,002;197,4;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:55:32;Ballast;Running Ballast;179;0;4,16;4,08;0,08;11,2;368;72,002;197,7;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:55:38;Ballast;Running Ballast;179;0;4,17;4,09;0,08;11,2;368;72,009;198;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:55:43;Ballast;Running Ballast;179;0;4,18;4,08;0,08;11,2;368;72,001;198,3;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:55:49;Ballast;Running Ballast;178;0;4,18;4,09;0,09;11,2;368;71,994;198,5;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:55:54;Ballast;Running Ballast;179;0;4,17;4,09;0,09;11,2;368;71,996;198,8;System In Line;System Ok;500;180;02-05-2023 13:55
02-05-2023;13:56:00;Ballast;Running Ballast;179;0;4,17;4,07;0,09;11,2;368;71,997;199,1;System In Line;System Ok;500;180;02-05-2023 13:56
02-05-2023;13:56:05;Ballast;Running Ballast;178;0;4,16;4,06;0,1;11,2;368;71,993;199,4;System In Line;System Ok;500;180;02-05-2023 13:56
02-05-2023;13:56:11;Ballast;Running Ballast;178;0;4,18;4,07;0,1;11,2;368;71,996;199,6;System In Line;System Ok;500;180;02-05-2023 13:56
02-05-2023;13:56:16;Ballast;Running Ballast;180;0;4,17;4,07;0,11;11,2;368;71,997;199,9;System In Line;System Ok;500;180;02-05-2023 13:56
02-05-2023;13:56:22;Ballast;Running Ballast;179;0;4,18;4,05;0,1;11,2;368;72;200,2;System In Line;System Ok;500;180;02-05-2023 13:56
02-05-2023;13:56:27;Ballast;Running Ballast;177;0;4,19;4,07;0,11;11,2;367;71,998;200,5;System In Line;System Ok;500;179,375;02-05-2023 13:56
02-05-2023;13:56:33;Ballast;Running Ballast;178;0;4,19;4,07;0,11;11,2;367;72,008;200,7;System In Line;System Ok;500;179,375;02-05-2023 13:56
02-05-2023;13:56:38;Ballast;Running Ballast;176;0;4,18;4,06;0,11;11,2;367;71,992;201;System In Line;System Ok;500;179,375;02-05-2023 13:56
02-05-2023;13:56:44;Ballast;Running Ballast;177;0;4,19;4,05;0,11;11,2;367;72,003;201,3;System In Line;System Ok;500;179,375;02-05-2023 13:56
02-05-2023;13:56:49;Ballast;Running Ballast;177;0;4,18;4,05;0,13;11,2;367;71,996;201,6;System In Line;System Ok;500;179,375;02-05-2023 13:56
02-05-2023;13:56:55;Ballast;Running Ballast;179;0;4,18;4,03;0,13;11,2;367;72,004;201,8;System In Line;System Ok;500;179,375;02-05-2023 13:56
02-05-2023;13:57:00;Ballast;Running Ballast;177;0;4,17;4,05;0,13;11,2;367;72;202,1;System In Line;System Ok;500;179,375;02-05-2023 13:57
02-05-2023;13:57:06;Ballast;Running Ballast;178;0;4,18;4,04;0,13;11,2;367;72,006;202,3;System In Line;System Ok;500;179,375;02-05-2023 13:57
02-05-2023;13:57:11;Ballast;Running Ballast;176;0;4,15;4,02;0,13;11,2;367;71,997;202,6;System In Line;System Ok;500;179,375;02-05-2023 13:57
02-05-2023;13:57:17;Ballast;Running Ballast;188;0;4,15;4,01;0,14;11,2;366;71,996;202,9;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:57:22;Ballast;Running Ballast;187;0;4,16;4,02;0,15;11,2;366;72,002;203,2;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:57:28;Ballast;Running Ballast;185;0;4,15;4,02;0,15;11,2;366;72;203,5;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:57:33;Ballast;Running Ballast;183;0;4,18;4,02;0,15;11,2;366;72,008;203,8;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:57:39;Ballast;Running Ballast;186;0;4,16;4,02;0,15;11,2;366;71,998;204;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:57:44;Ballast;Running Ballast;185;0;4,2;4,04;0,15;11,2;366;72,005;204,3;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:57:50;Ballast;Running Ballast;172;0;4,19;4,04;0,16;11,2;367;71,997;204,6;System In Line;System Ok;500;179,375;02-05-2023 13:57
02-05-2023;13:57:55;Ballast;Running Ballast;170;0;4,19;4,02;0,15;11,2;366;72,002;204,9;System In Line;System Ok;500;178,75;02-05-2023 13:57
02-05-2023;13:58:01;Ballast;Running Ballast;168;0;4,2;4,02;0,16;11,2;366;72;205,1;System In Line;System Ok;500;178,75;02-05-2023 13:58
02-05-2023;13:58:06;Ballast;Running Ballast;172;0;4,19;4,02;0,17;11,2;366;72,004;205,4;System In Line;System Ok;500;178,75;02-05-2023 13:58
02-05-2023;13:58:12;Ballast;Running Ballast;170;0;4,19;4,04;0,17;11,2;366;72,004;205,6;System In Line;System Ok;500;178,75;02-05-2023 13:58
02-05-2023;13:58:17;Ballast;Running Ballast;174;0;4,18;4;0,17;11,2;365;71,993;205,9;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:58:23;Ballast;Running Ballast;177;0;4,18;4,01;0,18;11,2;365;72,006;206,2;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:58:28;Ballast;Running Ballast;177;0;4,17;4;0,18;11,2;365;71,994;206,4;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:58:34;Ballast;Running Ballast;177;0;4,18;4;0,17;11,2;365;72,001;206,7;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:58:39;Ballast;Running Ballast;176;0;4,18;3,99;0,18;11,2;365;71,996;207;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:58:45;Ballast;Running Ballast;177;0;4,18;3,97;0,19;11,2;365;71,994;207,2;System In Line;System Ok;500;178,75;02-05-2023 13:58
02-05-2023;13:58:50;Ballast;Running Ballast;175;0;4,16;3,96;0,2;11,2;365;71,999;207,5;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:58:56;Ballast;Running Ballast;175;0;4,19;3,99;0,21;11,2;365;72,004;207,8;System In Line;System Ok;500;178,125;02-05-2023 13:58
02-05-2023;13:59:01;Ballast;Running Ballast;175;0;4,18;3,96;0,21;11,2;365;71,996;208,1;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:07;Ballast;Running Ballast;176;0;4,19;3,96;0,22;11,2;365;72,003;208,3;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:12;Ballast;Running Ballast;175;0;4,16;3,95;0,22;11,2;365;72,003;208,6;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:18;Ballast;Running Ballast;174;0;4,13;3,93;0,21;11,2;365;71,999;208,8;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:23;Ballast;Running Ballast;194;0;4,14;3,92;0,22;11,2;364;72,004;209,1;System In Line;System Ok;500;177,5;02-05-2023 13:59
02-05-2023;13:59:29;Ballast;Running Ballast;192;0;4,15;3,91;0,23;11,2;365;71,996;209,4;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:34;Ballast;Running Ballast;186;0;4,15;3,91;0,23;11,2;365;72,002;209,7;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:40;Ballast;Running Ballast;187;0;4,17;3,93;0,23;11,2;365;71,993;210;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:45;Ballast;Running Ballast;173;0;4,17;3,94;0,24;11,2;365;71,997;210,3;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:51;Ballast;Running Ballast;174;0;4,17;3,95;0,23;11,2;365;72,006;210,5;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;13:59:56;Ballast;Running Ballast;174;0;4,17;3,92;0,23;11,2;365;72,005;210,8;System In Line;System Ok;500;178,125;02-05-2023 13:59
02-05-2023;14:00:02;Ballast;Running Ballast;173;0;4,17;3,93;0,24;11,2;365;72,003;211,1;System In Line;System Ok;500;178,125;02-05-2023 14:00
02-05-2023;14:00:08;Ballast;Running Ballast;174;0;4,19;3,94;0,25;11,2;364;72,002;211,4;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:13;Ballast;Running Ballast;174;0;4,19;3,92;0,26;11,2;364;72,001;211,6;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:19;Ballast;Running Ballast;174;0;4,17;3,9;0,26;11,2;364;71,994;211,9;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:24;Ballast;Running Ballast;175;0;4,17;3,89;0,27;11,2;364;71,997;212,1;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:30;Ballast;Running Ballast;171;0;4,18;3,9;0,28;11,2;364;72,009;212,4;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:35;Ballast;Running Ballast;172;0;4,17;3,9;0,27;11,2;364;72,005;212,7;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:41;Ballast;Running Ballast;173;0;4,19;3,9;0,27;11,2;364;71,998;212,9;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:46;Ballast;Running Ballast;177;0;4,16;3,87;0,28;11,2;364;71,994;213,2;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:52;Ballast;Running Ballast;180;0;4,16;3,88;0,29;11,2;364;71,995;213,5;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:00:57;Ballast;Running Ballast;180;0;4,17;3,87;0,29;11,2;364;72,003;213,7;System In Line;System Ok;500;177,5;02-05-2023 14:00
02-05-2023;14:01:03;Ballast;Running Ballast;180;0;4,17;3,85;0,31;11,2;364;72,003;214;System In Line;System Ok;500;177,5;02-05-2023 14:01
02-05-2023;14:01:08;Ballast;Filter Flushing;207;25;4,09;4,07;0,21;11,2;362;72,007;214,3;System In Line;System Ok;500;176,25;02-05-2023 14:01
02-05-2023;14:01:14;Ballast;Running Ballast;213;48;4,13;4,1;0,05;11,2;365;72;214,6;System In Line;System Ok;500;178,125;02-05-2023 14:01
02-05-2023;14:01:19;Ballast;Running Ballast;189;28;4,18;4,15;0,02;11,2;366;72,001;214,9;System In Line;System Ok;500;178,75;02-05-2023 14:01
02-05-2023;14:01:25;Ballast;Running Ballast;158;3;4,2;4,17;0,03;11,2;367;72;215,2;System In Line;System Ok;500;179,375;02-05-2023 14:01
02-05-2023;14:01:30;Ballast;Running Ballast;156;0;4,2;4,19;0,03;11,2;366;71,999;215,4;System In Line;System Ok;500;178,75;02-05-2023 14:01
02-05-2023;14:01:36;Ballast;Running Ballast;161;0;4,19;4,18;0,03;11,2;367;72,003;215,7;System In Line;System Ok;500;178,75;02-05-2023 14:01
02-05-2023;14:01:41;Ballast;Running Ballast;173;0;4,16;4,13;0,02;11,2;366;72,002;215,9;System In Line;System Ok;500;178,75;02-05-2023 14:01
