Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;14:01:47;Ballast;Running Ballast;183;0;4,16;4,13;0,02;11,2;365;71,999;216,2;System In Line;System Ok;500;178,125;02-05-2023 14:01
02-05-2023;14:01:52;Ballast;Running Ballast;183;0;4,16;4,14;0,02;11,2;365;72,001;216,5;System In Line;System Ok;500;178,125;02-05-2023 14:01
02-05-2023;14:01:58;Ballast;Running Ballast;182;0;4,17;4,15;0,02;11,2;365;72,005;216,8;System In Line;System Ok;500;178,125;02-05-2023 14:01
02-05-2023;14:02:03;Ballast;Running Ballast;180;0;4,19;4,15;0,02;11,2;365;71,994;217;System In Line;System Ok;500;177,5;02-05-2023 14:02
02-05-2023;14:02:09;Ballast;Running Ballast;178;0;4,18;4,14;0,03;11,2;365;71,998;217,3;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:14;Ballast;Running Ballast;178;0;4,18;4,14;0,04;11,2;365;72,003;217,6;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:20;Ballast;Running Ballast;178;0;4,18;4,14;0,04;11,2;365;72,002;217,9;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:25;Ballast;Running Ballast;178;0;4,19;4,15;0,03;11,2;365;71,997;218,1;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:31;Ballast;Running Ballast;181;0;4,18;4,15;0,03;11,2;365;72,001;218,4;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:36;Ballast;Running Ballast;177;0;4,17;4,14;0,03;11,2;365;71,997;218,7;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:42;Ballast;Running Ballast;178;0;4,17;4,14;0,03;11,2;365;71,997;219;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:47;Ballast;Running Ballast;179;0;4,18;4,14;0,03;11,2;365;72;219,2;System In Line;System Ok;500;178,125;02-05-2023 14:02
02-05-2023;14:02:53;Ballast;Running Ballast;177;0;4,17;4,14;0,03;11,2;364;72,002;219,5;System In Line;System Ok;500;177,5;02-05-2023 14:02
02-05-2023;14:02:58;Ballast;Running Ballast;177;0;4,17;4,15;0,03;11,2;364;71,995;219,7;System In Line;System Ok;500;177,5;02-05-2023 14:02
02-05-2023;14:03:04;Ballast;Running Ballast;176;0;4,18;4,15;0,02;11,2;364;71,993;220;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:09;Ballast;Running Ballast;178;0;4,18;4,16;0,02;11,2;365;72,003;220,3;System In Line;System Ok;500;178,125;02-05-2023 14:03
02-05-2023;14:03:15;Ballast;Running Ballast;176;0;4,18;4,14;0,04;11,2;364;71,996;220,6;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:20;Ballast;Running Ballast;178;0;4,18;4,15;0,04;11,2;364;72,003;220,8;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:26;Ballast;Running Ballast;176;0;4,18;4,15;0,04;11,2;364;71,996;221,1;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:31;Ballast;Running Ballast;178;0;4,18;4,15;0,02;11,2;364;72,002;221,4;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:37;Ballast;Running Ballast;176;0;4,18;4,15;0,02;11,2;364;71,993;221,7;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:42;Ballast;Running Ballast;176;0;4,17;4,14;0,03;11,2;364;72,005;221,9;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:48;Ballast;Running Ballast;177;0;4,19;4,13;0,03;11,2;364;72,002;222,2;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:53;Ballast;Running Ballast;176;0;4,18;4,14;0,03;11,2;364;71,995;222,4;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:03:59;Ballast;Running Ballast;177;0;4,15;4,12;0,03;11,2;364;72;222,7;System In Line;System Ok;500;177,5;02-05-2023 14:03
02-05-2023;14:04:04;Ballast;Running Ballast;176;0;4,18;4,13;0,03;11,2;364;71,995;223;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:10;Ballast;Running Ballast;176;0;4,18;4,14;0,05;11,2;364;72,003;223,3;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:15;Ballast;Running Ballast;176;0;4,16;4,12;0,04;11,2;364;72;223,5;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:21;Ballast;Running Ballast;175;0;4,18;4,15;0,03;11,2;364;71,997;223,8;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:26;Ballast;Running Ballast;176;0;4,17;4,14;0,03;11,2;364;72;224,1;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:32;Ballast;Running Ballast;176;0;4,19;4,13;0,04;11,2;364;72,001;224,3;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:37;Ballast;Running Ballast;175;0;4,19;4,15;0,04;11,2;364;72,003;224,6;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:43;Ballast;Running Ballast;177;0;4,17;4,11;0,04;11,2;364;72,001;224,9;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:48;Ballast;Running Ballast;176;0;4,18;4,12;0,05;11,2;364;71,996;225,1;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:54;Ballast;Running Ballast;177;0;4,19;4,13;0,06;11,2;364;72,001;225,4;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:04:59;Ballast;Running Ballast;176;0;4,18;4,13;0,06;11,2;364;72,001;225,7;System In Line;System Ok;500;177,5;02-05-2023 14:04
02-05-2023;14:05:05;Ballast;Running Ballast;176;0;4,17;4,12;0,06;11,2;364;71,996;226;System In Line;System Ok;500;177,5;02-05-2023 14:05
02-05-2023;14:05:10;Ballast;Running Ballast;176;0;4,18;4,12;0,06;11,2;364;72,009;226,2;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:16;Ballast;Running Ballast;176;0;4,19;4,13;0,06;11,2;363;71,996;226,5;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:21;Ballast;Running Ballast;176;0;4,18;4,13;0,05;11,2;363;72,007;226,7;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:27;Ballast;Running Ballast;177;0;4,17;4,12;0,05;11,2;363;72,003;227;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:32;Ballast;Running Ballast;175;0;4,18;4,12;0,05;11,2;363;72;227,3;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:38;Ballast;Running Ballast;176;0;4,18;4,12;0,06;11,2;363;72,004;227,6;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:43;Ballast;Running Ballast;176;0;4,17;4,11;0,07;11,2;363;72,001;227,8;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:49;Ballast;Running Ballast;176;0;4,18;4,09;0,07;11,2;363;71,998;228,1;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:05:54;Ballast;Running Ballast;175;0;4,18;4,11;0,07;11,2;363;72,004;228,4;System In Line;System Ok;500;176,875;02-05-2023 14:05
02-05-2023;14:06:00;Ballast;Running Ballast;176;0;4,18;4,13;0,07;11,2;363;71,997;228,6;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:05;Ballast;Running Ballast;173;0;4,17;4,1;0,07;11,2;363;72,001;228,9;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:11;Ballast;Running Ballast;175;0;4,19;4,09;0,07;11,2;363;71,999;229,2;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:16;Ballast;Running Ballast;174;0;4,16;4,1;0,07;11,2;363;71,995;229,4;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:22;Ballast;Running Ballast;178;0;4,17;4,08;0,07;11,2;362;72,005;229,7;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:27;Ballast;Running Ballast;190;0;4,14;4,06;0,08;11,2;362;71,998;230;System In Line;System Ok;500;176,25;02-05-2023 14:06
02-05-2023;14:06:33;Ballast;Running Ballast;185;0;4,16;4,08;0,09;11,2;363;72,005;230,3;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:38;Ballast;Running Ballast;185;0;4,16;4,09;0,09;11,2;362;71,994;230,5;System In Line;System Ok;500;176,25;02-05-2023 14:06
02-05-2023;14:06:44;Ballast;Running Ballast;182;0;4,16;4,08;0,09;11,2;362;72,009;230,8;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:49;Ballast;Running Ballast;180;0;4,18;4,09;0,09;11,2;363;71,974;231,1;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:06:55;Ballast;Running Ballast;171;0;4,18;4,09;0,1;11,2;363;72,005;231,4;System In Line;System Ok;500;176,875;02-05-2023 14:06
02-05-2023;14:07:00;Ballast;Running Ballast;170;0;4,17;4,09;0,09;11,2;363;71,996;231,6;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:06;Ballast;Running Ballast;169;0;4,19;4,1;0,09;11,2;363;72,005;231,9;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:11;Ballast;Running Ballast;170;0;4,18;4,07;0,1;11,2;363;72,002;232,1;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:17;Ballast;Running Ballast;173;0;4,2;4,08;0,11;11,2;363;72,005;232,4;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:22;Ballast;Running Ballast;171;0;4,19;4,07;0,11;11,2;363;71,999;232,7;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:28;Ballast;Running Ballast;174;0;4,19;4,05;0,12;11,2;362;72;233;System In Line;System Ok;500;176,25;02-05-2023 14:07
02-05-2023;14:07:33;Ballast;Running Ballast;176;0;4,17;4,05;0,12;11,2;362;71,992;233,2;System In Line;System Ok;500;176,25;02-05-2023 14:07
02-05-2023;14:07:39;Ballast;Running Ballast;176;0;4,18;4,05;0,12;11,2;363;71,999;233,5;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:44;Ballast;Running Ballast;177;0;4,17;4,05;0,12;11,2;363;71,996;233,7;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:50;Ballast;Running Ballast;175;0;4,18;4,05;0,13;11,2;363;72;234;System In Line;System Ok;500;176,875;02-05-2023 14:07
02-05-2023;14:07:55;Ballast;Running Ballast;177;0;4,17;4,04;0,13;11,2;362;71,999;234,3;System In Line;System Ok;500;176,25;02-05-2023 14:07
02-05-2023;14:08:01;Ballast;Running Ballast;177;0;4,15;4,02;0,14;11,2;363;71,994;234,6;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:06;Ballast;Running Ballast;176;0;4,18;4,04;0,14;11,2;363;72,003;234,8;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:12;Ballast;Running Ballast;177;0;4,19;4,03;0,14;11,2;362;71,997;235,1;System In Line;System Ok;500;176,25;02-05-2023 14:08
02-05-2023;14:08:17;Ballast;Running Ballast;176;0;4,19;4,02;0,15;11,2;362;71,995;235,4;System In Line;System Ok;500;176,25;02-05-2023 14:08
02-05-2023;14:08:23;Ballast;Running Ballast;179;0;4,17;4,02;0,16;11,2;362;71,999;235,7;System In Line;System Ok;500;176,25;02-05-2023 14:08
02-05-2023;14:08:28;Ballast;Running Ballast;178;0;4,16;4,01;0,16;11,2;363;71,998;235,9;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:34;Ballast;Running Ballast;178;0;4,18;4,02;0,16;11,2;363;72,002;236,2;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:39;Ballast;Running Ballast;176;0;4,19;4;0,17;11,2;362;72,007;236,4;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:44;Ballast;Running Ballast;177;0;4,2;4,01;0,18;11,2;363;72,003;236,7;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:50;Ballast;Running Ballast;175;0;4,18;4,01;0,18;11,2;363;72,004;237;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:08:55;Ballast;Running Ballast;175;0;4,18;4;0,17;11,2;363;71,995;237,3;System In Line;System Ok;500;176,875;02-05-2023 14:08
02-05-2023;14:09:01;Ballast;Running Ballast;174;0;4,18;3,98;0,18;11,2;362;71,998;237,5;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:06;Ballast;Running Ballast;175;0;4,18;4;0,19;11,2;363;72;237,8;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:12;Ballast;Running Ballast;175;0;4,19;4,01;0,19;11,2;363;72,005;238;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:17;Ballast;Running Ballast;175;0;4,18;3,99;0,19;11,2;363;72,005;238,3;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:23;Ballast;Running Ballast;175;0;4,18;3,97;0,19;11,2;363;72,002;238,6;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:28;Ballast;Running Ballast;175;0;4,17;3,97;0,2;11,2;363;72;238,9;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:34;Ballast;Running Ballast;173;0;4,18;3,98;0,19;11,2;363;72,005;239,1;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:39;Ballast;Running Ballast;173;0;4,17;3,97;0,2;11,2;363;72,007;239,4;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:45;Ballast;Running Ballast;174;0;4,19;3,96;0,21;11,2;363;72,001;239,6;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:50;Ballast;Running Ballast;173;0;4,18;3,97;0,21;11,2;363;71,993;239,9;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:09:56;Ballast;Running Ballast;173;0;4,18;3,96;0,21;11,2;363;72,01;240,2;System In Line;System Ok;500;176,875;02-05-2023 14:09
02-05-2023;14:10:01;Ballast;Running Ballast;190;0;4,13;3,91;0,22;11,2;362;72,006;240,5;System In Line;System Ok;500;176,25;02-05-2023 14:10
02-05-2023;14:10:07;Ballast;Running Ballast;188;0;4,15;3,92;0,23;11,2;363;71,994;240,7;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:10:12;Ballast;Running Ballast;188;0;4,15;3,91;0,23;11,2;363;72,001;241,1;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:10:18;Ballast;Running Ballast;185;0;4,16;3,91;0,24;11,2;363;71,995;241,3;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:10:23;Ballast;Running Ballast;175;0;4,18;3,93;0,25;11,2;364;71,998;241,6;System In Line;System Ok;500;177,5;02-05-2023 14:10
02-05-2023;14:10:29;Ballast;Running Ballast;168;0;4,18;3,95;0,25;11,2;363;72,001;241,9;System In Line;System Ok;500;177,5;02-05-2023 14:10
02-05-2023;14:10:34;Ballast;Running Ballast;170;0;4,18;3,94;0,24;11,2;364;72,001;242,1;System In Line;System Ok;500;177,5;02-05-2023 14:10
02-05-2023;14:10:40;Ballast;Running Ballast;170;0;4,18;3,94;0,24;11,2;363;71,997;242,4;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:10:45;Ballast;Running Ballast;169;0;4,18;3,92;0,25;11,2;363;72,002;242,7;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:10:51;Ballast;Running Ballast;169;0;4,18;3,91;0,27;11,2;363;72,003;242,9;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:10:56;Ballast;Running Ballast;171;0;4,17;3,89;0,28;11,2;363;72,007;243,2;System In Line;System Ok;500;176,875;02-05-2023 14:10
02-05-2023;14:11:02;Ballast;Running Ballast;174;0;4,18;3,89;0,29;11,2;363;72,002;243,4;System In Line;System Ok;500;176,875;02-05-2023 14:11
02-05-2023;14:11:07;Ballast;Running Ballast;176;0;4,18;3,88;0,29;11,2;363;72,002;243,7;System In Line;System Ok;500;176,875;02-05-2023 14:11
02-05-2023;14:11:13;Ballast;Running Ballast;175;0;4,18;3,89;0,29;11,2;363;71,998;243,9;System In Line;System Ok;500;176,875;02-05-2023 14:11
02-05-2023;14:11:18;Ballast;Running Ballast;176;0;4,18;3,88;0,29;11,2;363;71,997;244,2;System In Line;System Ok;500;176,875;02-05-2023 14:11
02-05-2023;14:11:24;Ballast;Running Ballast;175;0;4,18;3,88;0,3;11,2;363;72,007;244,5;System In Line;System Ok;500;177,5;02-05-2023 14:11
02-05-2023;14:11:29;Ballast;Running Ballast;175;0;4,19;3,88;0,3;11,2;363;72,001;244,8;System In Line;System Ok;500;176,875;02-05-2023 14:11
02-05-2023;14:11:35;Ballast;Filter Flushing;185;13;4,11;4,04;0,27;11,2;360;72,006;245;System In Line;System Ok;500;175,625;02-05-2023 14:11
02-05-2023;14:11:40;Ballast;Filter Flushing;215;46;4,09;4,06;0,13;11,2;364;72,006;245,4;System In Line;System Ok;500;177,5;02-05-2023 14:11
02-05-2023;14:11:46;Ballast;Running Ballast;208;40;4,14;4,12;0,03;11,2;365;72,004;245,7;System In Line;System Ok;500;177,5;02-05-2023 14:11
02-05-2023;14:11:51;Ballast;Running Ballast;170;15;4,22;4,2;0,01;11,2;366;71,998;246;System In Line;System Ok;500;178,75;02-05-2023 14:11
02-05-2023;14:11:57;Ballast;Running Ballast;151;1;4,21;4,19;0,02;11,2;365;71,998;246,2;System In Line;System Ok;500;178,125;02-05-2023 14:11
02-05-2023;14:12:02;Ballast;Running Ballast;156;0;4,19;4,17;0,02;11,2;365;72,006;246,4;System In Line;System Ok;500;178,125;02-05-2023 14:12
02-05-2023;14:12:08;Ballast;Running Ballast;174;0;4,16;4,15;0,02;11,2;364;72,005;246,7;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:12:13;Ballast;Running Ballast;181;0;4,16;4,14;0,02;11,3;364;72,005;247;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:12:19;Ballast;Running Ballast;182;0;4,18;4,15;0,02;11,3;363;71,997;247,2;System In Line;System Ok;500;176,875;02-05-2023 14:12
02-05-2023;14:12:24;Ballast;Running Ballast;180;0;4,18;4,15;0,02;11,3;363;71,995;247,5;System In Line;System Ok;500;176,875;02-05-2023 14:12
02-05-2023;14:12:30;Ballast;Running Ballast;180;0;4,18;4,14;0,03;11,3;363;72,002;247,8;System In Line;System Ok;500;176,875;02-05-2023 14:12
02-05-2023;14:12:35;Ballast;Running Ballast;179;0;4,19;4,15;0,03;11,3;364;72,006;248,1;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:12:41;Ballast;Running Ballast;174;0;4,18;4,16;0,03;11,3;364;71,999;248,3;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:12:46;Ballast;Running Ballast;173;0;4,17;4,16;0,02;11,3;364;72,003;248,6;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:12:52;Ballast;Running Ballast;173;0;4,18;4,16;0,02;11,3;364;72,005;248,8;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:12:57;Ballast;Running Ballast;173;0;4,19;4,18;0,02;11,3;364;72,002;249,1;System In Line;System Ok;500;177,5;02-05-2023 14:12
02-05-2023;14:13:03;Ballast;Running Ballast;173;0;4,18;4,15;0,02;11,3;364;71,995;249,4;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:08;Ballast;Running Ballast;175;0;4,19;4,16;0,03;11,3;364;71,996;249,7;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:14;Ballast;Running Ballast;175;0;4,16;4,14;0,03;11,3;365;72,002;249,9;System In Line;System Ok;500;178,125;02-05-2023 14:13
02-05-2023;14:13:19;Ballast;Running Ballast;174;0;4,19;4,16;0,03;11,3;364;72;250,2;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:25;Ballast;Running Ballast;176;0;4,18;4,14;0,03;11,3;364;72,004;250,4;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:30;Ballast;Running Ballast;176;0;4,19;4,15;0,03;11,3;364;72,002;250,7;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:36;Ballast;Running Ballast;177;0;4,17;4,16;0,02;11,3;364;71,995;251;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:41;Ballast;Running Ballast;177;0;4,17;4,16;0,01;11,3;364;72,005;251,3;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:47;Ballast;Running Ballast;175;0;4,18;4,16;0,02;11,2;364;72,004;251,5;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:52;Ballast;Running Ballast;175;0;4,19;4,16;0,03;11,2;364;72,001;251,8;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:13:58;Ballast;Running Ballast;175;0;4,19;4,16;0,03;11,2;364;71,997;252,1;System In Line;System Ok;500;177,5;02-05-2023 14:13
02-05-2023;14:14:03;Ballast;Running Ballast;175;0;4,18;4,15;0,03;11,2;364;72,006;252,4;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:09;Ballast;Running Ballast;175;0;4,19;4,17;0,02;11,2;364;71,997;252,6;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:14;Ballast;Running Ballast;174;0;4,16;4,14;0,03;11,2;364;72,001;252,9;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:20;Ballast;Running Ballast;190;0;4,15;4,12;0,03;11,2;363;71,998;253,1;System In Line;System Ok;500;176,875;02-05-2023 14:14
02-05-2023;14:14:25;Ballast;Running Ballast;187;0;4,15;4,12;0,03;11,2;364;71,994;253,5;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:31;Ballast;Running Ballast;187;0;4,14;4,13;0,02;11,2;364;72,004;253,7;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:36;Ballast;Running Ballast;185;0;4,15;4,13;0,02;11,2;364;72,001;254;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:42;Ballast;Running Ballast;179;0;4,2;4,15;0,03;11,2;364;71,994;254,3;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:47;Ballast;Running Ballast;171;0;4,17;4,15;0,04;11,2;364;72,001;254,6;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:53;Ballast;Running Ballast;171;0;4,18;4,15;0,03;11,2;364;72,005;254,8;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:14:58;Ballast;Running Ballast;171;0;4,19;4,15;0,04;11,2;364;71,994;255,1;System In Line;System Ok;500;177,5;02-05-2023 14:14
02-05-2023;14:15:04;Ballast;Running Ballast;173;0;4,17;4,14;0,04;11,2;364;71,996;255,3;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:09;Ballast;Running Ballast;172;0;4,19;4,14;0,04;11,2;364;72,002;255,6;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:15;Ballast;Running Ballast;171;0;4,19;4,14;0,04;11,2;364;72,006;255,9;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:20;Ballast;Running Ballast;171;0;4,18;4,15;0,04;11,2;364;71,998;256,1;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:26;Ballast;Running Ballast;176;0;4,19;4,14;0,04;11,2;364;71,994;256,4;System In Line;System Ok;500;176,875;02-05-2023 14:15
02-05-2023;14:15:31;Ballast;Running Ballast;178;0;4,16;4,12;0,04;11,2;364;72,003;256,7;System In Line;System Ok;500;176,875;02-05-2023 14:15
02-05-2023;14:15:37;Ballast;Running Ballast;176;0;4,18;4,13;0,05;11,2;364;72,001;256,9;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:42;Ballast;Running Ballast;177;0;4,16;4,11;0,05;11,2;364;72,005;257,2;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:48;Ballast;Running Ballast;177;0;4,17;4,12;0,05;11,2;364;72,002;257,5;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:53;Ballast;Running Ballast;176;0;4,19;4,14;0,05;11,2;364;72,005;257,8;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:15:59;Ballast;Running Ballast;176;0;4,2;4,13;0,06;11,2;364;72,008;258;System In Line;System Ok;500;177,5;02-05-2023 14:15
02-05-2023;14:16:04;Ballast;Running Ballast;177;0;4,18;4,13;0,06;11,2;364;71,998;258,3;System In Line;System Ok;500;177,5;02-05-2023 14:16
02-05-2023;14:16:10;Ballast;Running Ballast;175;0;4,2;4,12;0,06;11,2;364;71,993;258,5;System In Line;System Ok;500;177,5;02-05-2023 14:16
02-05-2023;14:16:15;Ballast;Running Ballast;176;0;4,21;4,12;0,07;11,2;363;71,999;258,8;System In Line;System Ok;500;177,5;02-05-2023 14:16
02-05-2023;14:16:21;Ballast;Running Ballast;177;0;4,18;4,12;0,07;11,2;364;72,004;259,1;System In Line;System Ok;500;177,5;02-05-2023 14:16
02-05-2023;14:16:26;Ballast;Running Ballast;176;0;4,18;4,12;0,06;11,2;363;71,994;259,4;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:16:32;Ballast;Running Ballast;175;0;4,19;4,12;0,06;11,2;363;71,992;259,6;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:16:37;Ballast;Running Ballast;174;0;4,18;4,12;0,07;11,2;363;72,002;259,9;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:16:43;Ballast;Running Ballast;176;0;4,18;4,12;0,07;11,2;363;72,002;260,2;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:16:48;Ballast;Running Ballast;176;0;4,17;4,11;0,07;11,2;363;72,007;260,4;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:16:54;Ballast;Running Ballast;175;0;4,18;4,1;0,08;11,2;363;72,003;260,7;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:16:59;Ballast;Running Ballast;175;0;4,18;4,12;0,07;11,2;363;71,997;261;System In Line;System Ok;500;176,875;02-05-2023 14:16
02-05-2023;14:17:05;Ballast;Running Ballast;174;0;4,18;4,11;0,07;11,2;363;72,01;261,2;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:10;Ballast;Running Ballast;176;0;4,19;4,11;0,08;11,2;363;71,998;261,5;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:16;Ballast;Running Ballast;176;0;4,2;4,1;0,09;11,2;364;72;261,8;System In Line;System Ok;500;177,5;02-05-2023 14:17
02-05-2023;14:17:21;Ballast;Running Ballast;175;0;4,18;4,09;0,09;11,2;363;72,001;262,1;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:27;Ballast;Running Ballast;176;0;4,2;4,12;0,09;11,2;363;72,001;262,3;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:32;Ballast;Running Ballast;179;0;4,17;4,07;0,09;11,2;363;71,997;262,6;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:38;Ballast;Running Ballast;195;0;4,16;4,08;0,09;11,3;363;71,997;262,9;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:43;Ballast;Running Ballast;190;0;4,15;4,06;0,09;11,3;363;72;263,2;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:49;Ballast;Running Ballast;188;0;4,16;4,07;0,09;11,3;364;72;263,4;System In Line;System Ok;500;176,875;02-05-2023 14:17
02-05-2023;14:17:54;Ballast;Running Ballast;175;0;4,17;4,06;0,09;11,2;364;72,003;263,7;System In Line;System Ok;500;177,5;02-05-2023 14:17
02-05-2023;14:18:00;Ballast;Running Ballast;173;0;4,17;4,08;0,1;11,2;364;72,002;264;System In Line;System Ok;500;177,5;02-05-2023 14:18
02-05-2023;14:18:05;Ballast;Running Ballast;171;0;4,18;4,07;0,1;11,2;363;72,002;264,3;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:11;Ballast;Running Ballast;172;0;4,18;4,09;0,1;11,2;363;71,999;264,5;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:16;Ballast;Running Ballast;173;0;4,19;4,09;0,1;11,2;363;71,997;264,8;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:22;Ballast;Running Ballast;173;0;4,17;4,08;0,1;11,2;363;71,999;265;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:27;Ballast;Running Ballast;174;0;4,19;4,08;0,1;11,2;363;71,998;265,3;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:33;Ballast;Running Ballast;172;0;4,2;4,07;0,11;11,2;363;71,991;265,6;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:38;Ballast;Running Ballast;173;0;4,18;4,05;0,13;11,2;363;71,996;265,9;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:44;Ballast;Running Ballast;172;0;4,19;4,05;0,13;11,2;363;71,994;266,1;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:49;Ballast;Running Ballast;172;0;4,17;4,05;0,13;11,2;363;72,004;266,4;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:18:55;Ballast;Running Ballast;178;0;4,17;4,04;0,12;11,2;363;71,995;266,6;System In Line;System Ok;500;176,875;02-05-2023 14:18
02-05-2023;14:19:00;Ballast;Running Ballast;180;0;4,17;4,05;0,13;11,3;363;71,992;266,9;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:06;Ballast;Running Ballast;178;0;4,17;4,03;0,13;11,3;363;71,994;267,2;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:11;Ballast;Running Ballast;178;0;4,17;4,03;0,14;11,3;363;71,999;267,5;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:17;Ballast;Running Ballast;179;0;4,17;4,03;0,14;11,3;363;71,995;267,7;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:22;Ballast;Running Ballast;179;0;4,18;4,02;0,14;11,3;363;72,006;268;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:28;Ballast;Running Ballast;179;0;4,17;4,02;0,15;11,3;363;71,994;268,3;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:33;Ballast;Running Ballast;178;0;4,17;4,02;0,15;11,3;363;71,999;268,6;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:39;Ballast;Running Ballast;178;0;4,18;4,02;0,15;11,3;363;71,994;268,8;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:44;Ballast;Running Ballast;177;0;4,16;4,01;0,16;11,3;363;71,995;269,1;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:50;Ballast;Running Ballast;177;0;4,17;4,01;0,17;11,3;362;71,994;269,3;System In Line;System Ok;500;176,875;02-05-2023 14:19
02-05-2023;14:19:55;Ballast;Running Ballast;177;0;4,16;4,01;0,17;11,3;362;72,002;269,6;System In Line;System Ok;500;176,25;02-05-2023 14:19
02-05-2023;14:20:01;Ballast;Running Ballast;176;0;4,18;4,02;0,17;11,3;362;71,993;269,9;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:06;Ballast;Running Ballast;177;0;4,18;4,01;0,16;11,3;362;71,995;270,2;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:12;Ballast;Running Ballast;177;0;4,16;4;0,17;11,2;362;71,998;270,4;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:17;Ballast;Running Ballast;179;0;4,19;4,01;0,17;11,2;362;71,995;270,7;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:23;Ballast;Running Ballast;178;0;4,18;3,99;0,17;11,2;362;72,006;271;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:28;Ballast;Running Ballast;176;0;4,18;3,98;0,18;11,2;362;72,002;271,3;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:34;Ballast;Running Ballast;177;0;4,17;3,98;0,18;11,2;362;72,004;271,5;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:39;Ballast;Running Ballast;176;0;4,18;3,98;0,18;11,2;362;72,004;271,8;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:45;Ballast;Running Ballast;175;0;4,17;3,98;0,2;11,2;362;72,001;272;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:50;Ballast;Running Ballast;176;0;4,18;3,97;0,2;11,2;362;71,997;272,3;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:20:56;Ballast;Running Ballast;175;0;4,18;3,97;0,2;11,2;362;71,995;272,6;System In Line;System Ok;500;176,25;02-05-2023 14:20
02-05-2023;14:21:01;Ballast;Running Ballast;176;0;4,19;3,97;0,21;11,2;362;71,993;272,9;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:07;Ballast;Running Ballast;176;0;4,18;3,96;0,22;11,2;362;71,997;273,1;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:12;Ballast;Running Ballast;175;0;4,19;3,97;0,21;11,2;362;71,996;273,4;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:18;Ballast;Running Ballast;175;0;4,17;3,95;0,21;11,2;361;72,002;273,7;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:23;Ballast;Running Ballast;174;0;4,18;3,96;0,21;11,2;361;72,002;273,9;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:29;Ballast;Running Ballast;173;0;4,18;3,94;0,23;11,2;361;72,001;274,2;System In Line;System Ok;500;175,625;02-05-2023 14:21
02-05-2023;14:21:34;Ballast;Running Ballast;174;0;4,18;3,93;0,24;11,2;362;71,998;274,5;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:40;Ballast;Running Ballast;174;0;4,16;3,94;0,24;11,2;361;72,002;274,7;System In Line;System Ok;500;175,625;02-05-2023 14:21
02-05-2023;14:21:45;Ballast;Running Ballast;173;0;4,18;3,94;0,23;11,2;362;72,007;275;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:21:51;Ballast;Running Ballast;175;0;4,16;3,91;0,23;11,2;362;72,005;275,2;System In Line;System Ok;500;175,625;02-05-2023 14:21
02-05-2023;14:21:56;Ballast;Running Ballast;173;0;4,19;3,93;0,24;11,2;362;71,994;275,5;System In Line;System Ok;500;176,25;02-05-2023 14:21
02-05-2023;14:22:02;Ballast;Running Ballast;172;0;4,19;3,92;0,25;11,2;362;72,004;275,8;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:07;Ballast;Running Ballast;173;0;4,18;3,95;0,26;11,2;362;72,008;276,1;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:13;Ballast;Running Ballast;174;0;4,18;3,93;0,26;11,2;362;71,995;276,3;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:18;Ballast;Running Ballast;172;0;4,2;3,92;0,26;11,2;362;71,991;276,6;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:24;Ballast;Running Ballast;172;0;4,2;3,91;0,27;11,2;362;72,001;276,8;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:29;Ballast;Running Ballast;172;0;4,16;3,86;0,28;11,2;362;72;277,1;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:35;Ballast;Running Ballast;191;0;4,16;3,87;0,29;11,2;361;72,002;277,4;System In Line;System Ok;500;175,625;02-05-2023 14:22
02-05-2023;14:22:40;Ballast;Running Ballast;186;0;4,16;3,88;0,28;11,2;362;72,005;277,7;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:46;Ballast;Running Ballast;185;0;4,17;3,87;0,28;11,2;362;71,992;277,9;System In Line;System Ok;500;175,625;02-05-2023 14:22
02-05-2023;14:22:51;Ballast;Running Ballast;181;0;4,19;3,9;0,29;11,3;362;71,997;278,3;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:22:57;Ballast;Running Ballast;172;0;4,18;3,89;0,3;11,3;363;72;278,5;System In Line;System Ok;500;176,25;02-05-2023 14:22
02-05-2023;14:23:02;Ballast;Running Ballast;171;0;4,18;3,89;0,3;11,3;362;71,998;278,8;System In Line;System Ok;500;176,25;02-05-2023 14:23
02-05-2023;14:23:08;Ballast;Running Ballast;169;0;4,18;3,87;0,3;11,3;363;72,009;279;System In Line;System Ok;500;176,25;02-05-2023 14:23
02-05-2023;14:23:13;Ballast;Filter Flushing;190;17;4,11;4,04;0,25;11,3;360;71,997;279,3;System In Line;System Ok;500;174,375;02-05-2023 14:23
02-05-2023;14:23:19;Ballast;Filter Flushing;206;47;4,14;4,11;0,14;11,3;363;72;279,6;System In Line;System Ok;500;176,25;02-05-2023 14:23
02-05-2023;14:23:24;Ballast;Running Ballast;202;40;4,13;4,1;0,05;11,3;363;71,999;279,9;System In Line;System Ok;500;176,875;02-05-2023 14:23
02-05-2023;14:23:30;Ballast;Running Ballast;163;12;4,21;4,21;0,04;11,3;364;71,992;280,2;System In Line;System Ok;500;177,5;02-05-2023 14:23
02-05-2023;14:23:35;Ballast;Running Ballast;148;0;4,21;4,18;0,02;11,3;363;72,005;280,4;System In Line;System Ok;500;177,5;02-05-2023 14:23
02-05-2023;14:23:41;Ballast;Running Ballast;153;0;4,21;4,18;0,02;11,3;364;71,997;280,7;System In Line;System Ok;500;177,5;02-05-2023 14:23
02-05-2023;14:23:46;Ballast;Running Ballast;167;0;4,17;4,17;0,03;11,3;363;71,998;280,9;System In Line;System Ok;500;176,875;02-05-2023 14:23
02-05-2023;14:23:52;Ballast;Running Ballast;176;0;4,18;4,16;0,02;11,3;363;72,002;281,2;System In Line;System Ok;500;176,875;02-05-2023 14:23
02-05-2023;14:23:57;Ballast;Running Ballast;176;0;4,17;4,14;0,02;11,3;362;72,003;281,5;System In Line;System Ok;500;176,25;02-05-2023 14:23
02-05-2023;14:24:03;Ballast;Running Ballast;178;0;4,19;4,17;0,03;11,3;362;72,002;281,7;System In Line;System Ok;500;176,25;02-05-2023 14:24
02-05-2023;14:24:08;Ballast;Running Ballast;176;0;4,18;4,15;0,03;11,3;362;72,007;282;System In Line;System Ok;500;176,25;02-05-2023 14:24
02-05-2023;14:24:14;Ballast;Running Ballast;179;0;4,17;4,14;0,03;11,3;362;72,005;282,2;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:19;Ballast;Running Ballast;178;0;4,17;4,13;0,03;11,3;363;72,002;282,5;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:25;Ballast;Running Ballast;176;0;4,18;4,16;0,04;11,3;363;71,992;282,8;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:30;Ballast;Running Ballast;176;0;4,19;4,15;0,03;11,3;363;71,996;283,1;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:36;Ballast;Running Ballast;178;0;4,18;4,15;0,03;11,3;363;71,992;283,3;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:41;Ballast;Running Ballast;177;0;4,16;4,15;0,02;11,3;363;71,935;283,6;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:47;Ballast;Running Ballast;177;0;4,19;4,17;0,03;11,3;363;72,005;283,9;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:52;Ballast;Running Ballast;177;0;4,2;4,16;0,03;11,3;363;72,004;284,2;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:24:58;Ballast;Running Ballast;176;0;4,19;4,16;0,03;11,3;363;72,004;284,4;System In Line;System Ok;500;176,875;02-05-2023 14:24
02-05-2023;14:25:03;Ballast;Running Ballast;176;0;4,19;4,16;0,03;11,3;363;71,994;284,7;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:09;Ballast;Running Ballast;176;0;4,18;4,15;0,03;11,3;363;71,996;284,9;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:14;Ballast;Running Ballast;177;0;4,19;4,15;0,03;11,3;363;71,998;285,2;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:20;Ballast;Running Ballast;177;0;4,19;4,17;0,03;11,3;363;72,008;285,5;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:25;Ballast;Running Ballast;175;0;4,19;4,14;0,03;11,3;363;71,993;285,8;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:31;Ballast;Running Ballast;176;0;4,18;4,15;0,04;11,3;363;71,992;286;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:36;Ballast;Running Ballast;175;0;4,18;4,15;0,03;11,3;363;72,006;286,3;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:42;Ballast;Running Ballast;177;0;4,2;4,16;0,03;11,3;363;72,004;286,6;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:47;Ballast;Running Ballast;177;0;4,18;4,13;0,04;11,2;363;71,994;286,8;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:53;Ballast;Running Ballast;176;0;4,18;4,16;0,04;11,2;363;72,003;287,1;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:25:58;Ballast;Running Ballast;176;0;4,18;4,15;0,03;11,2;363;72,004;287,4;System In Line;System Ok;500;176,875;02-05-2023 14:25
02-05-2023;14:26:04;Ballast;Running Ballast;176;0;4,2;4,15;0,03;11,2;363;71,994;287,6;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:09;Ballast;Running Ballast;175;0;4,18;4,16;0,04;11,2;363;72,002;287,9;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:15;Ballast;Running Ballast;175;0;4,19;4,16;0,04;11,2;363;71,998;288,2;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:20;Ballast;Running Ballast;175;0;4,18;4,15;0,03;11,2;363;71,999;288,5;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:26;Ballast;Running Ballast;176;0;4,19;4,13;0,03;11,2;363;72,006;288,7;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:31;Ballast;Running Ballast;174;0;4,18;4,14;0,04;11,2;363;71,997;289;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:37;Ballast;Running Ballast;176;0;4,19;4,16;0,03;11,2;364;71,995;289,2;System In Line;System Ok;500;177,5;02-05-2023 14:26
02-05-2023;14:26:42;Ballast;Running Ballast;176;0;4,18;4,11;0,03;11,2;363;71,993;289,5;System In Line;System Ok;500;176,875;02-05-2023 14:26
02-05-2023;14:26:48;Ballast;Running Ballast;173;0;4,18;4,12;0,04;11,2;364;71,994;289,8;System In Line;System Ok;500;177,5;02-05-2023 14:26
02-05-2023;14:26:53;Ballast;Running Ballast;175;0;4,18;4,14;0,05;11,2;364;71,993;290,1;System In Line;System Ok;500;177,5;02-05-2023 14:26
02-05-2023;14:26:59;Ballast;Running Ballast;174;0;4,18;4,15;0,04;11,2;364;71,996;290,3;System In Line;System Ok;500;177,5;02-05-2023 14:26
02-05-2023;14:27:04;Ballast;Running Ballast;180;0;4,12;4,08;0,04;11,2;363;71,997;290,6;System In Line;System Ok;500;176,875;02-05-2023 14:27
02-05-2023;14:27:10;Ballast;Running Ballast;194;0;4,14;4,09;0,04;11,2;363;72,003;290,9;System In Line;System Ok;500;176,875;02-05-2023 14:27
02-05-2023;14:27:15;Ballast;Running Ballast;192;0;4,13;4,09;0,04;11,2;363;72,001;291,2;System In Line;System Ok;500;176,875;02-05-2023 14:27
02-05-2023;14:27:21;Ballast;Running Ballast;181;0;4,18;4,13;0,05;11,2;364;71,999;291,4;System In Line;System Ok;500;176,875;02-05-2023 14:27
02-05-2023;14:27:26;Ballast;Running Ballast;177;0;4,17;4,12;0,05;11,2;364;72,001;291,7;System In Line;System Ok;500;177,5;02-05-2023 14:27
02-05-2023;14:27:32;Ballast;Running Ballast;177;0;4,19;4,12;0,05;11,2;364;72,003;292;System In Line;System Ok;500;177,5;02-05-2023 14:27
02-05-2023;14:27:37;Ballast;Running Ballast;176;0;4,17;4,12;0,05;11,2;364;71,993;292,3;System In Line;System Ok;500;177,5;02-05-2023 14:27
02-05-2023;14:27:43;Ballast;Running Ballast;177;0;4,18;4,12;0,06;11,2;364;72,012;292,5;System In Line;System Ok;500;177,5;02-05-2023 14:27
02-05-2023;14:27:48;Ballast;Running Ballast;175;0;4,18;4,12;0,06;11,2;364;71,996;292,8;System In Line;System Ok;500;177,5;02-05-2023 14:27
02-05-2023;14:27:54;Ballast;Running Ballast;175;0;4,18;4,14;0,05;11,2;364;72,009;293,1;System In Line;System Ok;500;177,5;02-05-2023 14:27
02-05-2023;14:27:59;Ballast;Running Ballast;177;0;4,18;4,13;0,06;11,2;363;71,977;293,4;System In Line;System Ok;500;176,875;02-05-2023 14:27
02-05-2023;14:28:05;Ballast;Running Ballast;175;0;4,19;4,13;0,06;11,2;363;71,995;293,6;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:10;Ballast;Running Ballast;173;0;4,18;4,12;0,06;11,2;364;72,011;293,9;System In Line;System Ok;500;177,5;02-05-2023 14:28
02-05-2023;14:28:16;Ballast;Running Ballast;176;0;4,18;4,11;0,06;11,2;363;71,989;294,1;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:21;Ballast;Running Ballast;174;0;4,18;4,11;0,07;11,2;363;72,008;294,4;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:27;Ballast;Running Ballast;174;0;4,18;4,11;0,07;11,2;363;71,993;294,7;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:32;Ballast;Running Ballast;175;0;4,18;4,11;0,07;11,2;363;71,993;295;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:38;Ballast;Running Ballast;177;0;4,2;4,11;0,07;11,2;363;72,002;295,2;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:43;Ballast;Running Ballast;176;0;4,18;4,11;0,08;11,2;363;71,999;295,5;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:49;Ballast;Running Ballast;175;0;4,21;4,11;0,08;11,2;363;72,004;295,7;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:28:54;Ballast;Running Ballast;175;0;4,18;4,09;0,09;11,2;363;72,009;296;System In Line;System Ok;500;176,875;02-05-2023 14:28
02-05-2023;14:29:00;Ballast;Running Ballast;176;0;4,19;4,1;0,09;11,2;363;71,994;296,3;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:05;Ballast;Running Ballast;175;0;4,2;4,12;0,08;11,2;363;72,008;296,6;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:11;Ballast;Running Ballast;175;0;4,17;4,11;0,08;11,2;363;72;296,8;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:16;Ballast;Running Ballast;174;0;4,19;4,09;0,08;11,2;363;71,999;297,1;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:22;Ballast;Running Ballast;175;0;4,19;4,09;0,09;11,2;363;72,007;297,3;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:27;Ballast;Running Ballast;174;0;4,21;4,08;0,1;11,2;363;72;297,6;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:33;Ballast;Running Ballast;175;0;4,2;4,11;0,1;11,2;363;71,997;297,9;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:38;Ballast;Running Ballast;174;0;4,17;4,07;0,09;11,2;363;72,001;298,2;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:44;Ballast;Running Ballast;175;0;4,18;4,09;0,1;11,2;363;71,995;298,4;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:49;Ballast;Running Ballast;174;0;4,18;4,06;0,1;11,2;363;72,002;298,7;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:29:55;Ballast;Running Ballast;177;0;4,18;4,06;0,11;11,2;363;72,006;298,9;System In Line;System Ok;500;176,875;02-05-2023 14:29
02-05-2023;14:30:00;Ballast;Running Ballast;180;0;4,19;4,05;0,12;11,2;363;71,998;299,2;System In Line;System Ok;500;176,875;02-05-2023 14:30
02-05-2023;14:30:06;Ballast;Running Ballast;181;0;4,18;4,06;0,12;11,2;362;71,994;299,5;System In Line;System Ok;500;176,875;02-05-2023 14:30
02-05-2023;14:30:11;Ballast;Running Ballast;180;0;4,17;4,07;0,12;11,2;363;71,997;299,8;System In Line;System Ok;500;176,875;02-05-2023 14:30
02-05-2023;14:30:17;Ballast;Running Ballast;179;0;4,18;4,06;0,12;11,2;362;72,007;300;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:30:22;Ballast;Running Ballast;179;0;4,18;4,03;0,13;11,2;362;71,991;300,3;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:30:28;Ballast;Running Ballast;180;0;4,17;4,05;0,13;11,2;362;72,003;300,6;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:30:33;Ballast;Running Ballast;178;0;4,19;4,06;0,14;11,2;363;72,001;300,9;System In Line;System Ok;500;176,875;02-05-2023 14:30
02-05-2023;14:30:39;Ballast;Running Ballast;174;0;4,19;4,07;0,13;11,2;362;71,998;301,1;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:30:44;Ballast;Running Ballast;175;0;4,18;4,06;0,12;11,2;362;72,009;301,4;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:30:50;Ballast;Running Ballast;175;0;4,2;4,05;0,13;11,2;363;71,995;301,7;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:30:55;Ballast;Running Ballast;175;0;4,19;4,05;0,14;11,2;362;71,997;302;System In Line;System Ok;500;176,25;02-05-2023 14:30
02-05-2023;14:31:01;Ballast;Running Ballast;173;0;4,19;4,04;0,14;11,2;362;71,993;302,2;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:06;Ballast;Running Ballast;175;0;4,2;4,04;0,15;11,2;362;72,008;302,5;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:12;Ballast;Running Ballast;174;0;4,17;4,04;0,15;11,2;362;71,993;302,7;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:17;Ballast;Running Ballast;174;0;4,17;4,01;0,16;11,2;362;71,989;303;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:23;Ballast;Running Ballast;174;0;4,19;4,03;0,16;11,2;362;72,007;303,3;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:28;Ballast;Running Ballast;175;0;4,18;4,01;0,16;11,2;362;71,993;303,6;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:34;Ballast;Running Ballast;174;0;4,18;4,01;0,16;11,2;362;72,007;303,8;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:39;Ballast;Running Ballast;173;0;4,19;4,01;0,17;11,2;362;72,007;304,1;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:45;Ballast;Running Ballast;175;0;4,18;4,01;0,17;11,2;361;72,001;304,3;System In Line;System Ok;500;176,25;02-05-2023 14:31
02-05-2023;14:31:50;Ballast;Running Ballast;173;0;4,19;4,01;0,18;11,2;361;72,001;304,6;System In Line;System Ok;500;175,625;02-05-2023 14:31
02-05-2023;14:31:56;Ballast;Running Ballast;175;0;4,18;4;0,19;11,2;361;71,995;304,9;System In Line;System Ok;500;175,625;02-05-2023 14:31
02-05-2023;14:32:01;Ballast;Running Ballast;175;0;4,19;4;0,19;11,2;362;72,001;305,2;System In Line;System Ok;500;176,25;02-05-2023 14:32
02-05-2023;14:32:07;Ballast;Running Ballast;174;0;4,18;3,99;0,19;11,2;361;71,999;305,4;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:12;Ballast;Running Ballast;174;0;4,19;4;0,19;11,2;361;71,997;305,7;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:18;Ballast;Running Ballast;174;0;4,2;4;0,19;11,2;361;72,005;305,9;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:23;Ballast;Running Ballast;173;0;4,18;3,98;0,2;11,2;361;71,997;306,2;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:29;Ballast;Running Ballast;174;0;4,19;3,98;0,2;11,2;361;72,007;306,5;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:34;Ballast;Running Ballast;174;0;4,18;3,99;0,2;11,2;361;72;306,8;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:40;Ballast;Running Ballast;174;0;4,19;3,98;0,21;11,2;361;72;307;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:45;Ballast;Running Ballast;174;0;4,18;3,98;0,21;11,2;361;72,001;307,3;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:51;Ballast;Running Ballast;173;0;4,2;3,98;0,21;11,2;361;71,999;307,5;System In Line;System Ok;500;175,625;02-05-2023 14:32
02-05-2023;14:32:56;Ballast;Running Ballast;173;0;4,19;3,97;0,22;11,2;361;71,996;307,8;System In Line;System Ok;500;175,625;02-05-2023 14:32
