Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;14:33:02;Ballast;Running Ballast;177;0;4,16;3,92;0,22;11,2;360;72,003;308,1;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:07;Ballast;Running Ballast;192;0;4,17;3,94;0,23;11,2;361;72,01;308,4;System In Line;System Ok;500;175;02-05-2023 14:33
02-05-2023;14:33:13;Ballast;Running Ballast;186;0;4,18;3,93;0,23;11,3;361;72,008;308,6;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:18;Ballast;Running Ballast;183;0;4,16;3,92;0,24;11,3;361;72,001;308,9;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:24;Ballast;Running Ballast;183;0;4,2;3,96;0,24;11,3;361;71,994;309,2;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:29;Ballast;Running Ballast;169;0;4,2;3,95;0,24;11,3;362;71,999;309,5;System In Line;System Ok;500;176,25;02-05-2023 14:33
02-05-2023;14:33:35;Ballast;Running Ballast;168;0;4,2;3,95;0,25;11,2;362;71,996;309,7;System In Line;System Ok;500;176,25;02-05-2023 14:33
02-05-2023;14:33:40;Ballast;Running Ballast;167;0;4,2;3,93;0,25;11,2;361;72,002;310;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:46;Ballast;Running Ballast;169;0;4,19;3,94;0,26;11,2;361;72,004;310,2;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:51;Ballast;Running Ballast;169;0;4,2;3,92;0,26;11,3;361;72,006;310,5;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:33:57;Ballast;Running Ballast;169;0;4,2;3,92;0,26;11,2;361;71,989;310,7;System In Line;System Ok;500;175,625;02-05-2023 14:33
02-05-2023;14:34:02;Ballast;Running Ballast;174;0;4,17;3,91;0,27;11,2;361;72;311;System In Line;System Ok;500;175,625;02-05-2023 14:34
02-05-2023;14:34:08;Ballast;Running Ballast;176;0;4,18;3,91;0,27;11,2;361;72,004;311,3;System In Line;System Ok;500;175,625;02-05-2023 14:34
02-05-2023;14:34:13;Ballast;Running Ballast;175;0;4,17;3,9;0,27;11,2;361;72,001;311,6;System In Line;System Ok;500;175,625;02-05-2023 14:34
02-05-2023;14:34:19;Ballast;Running Ballast;177;0;4,18;3,91;0,28;11,2;361;72,008;311,8;System In Line;System Ok;500;175,625;02-05-2023 14:34
02-05-2023;14:34:24;Ballast;Running Ballast;176;0;4,17;3,9;0,28;11,2;362;72,002;312,1;System In Line;System Ok;500;176,25;02-05-2023 14:34
02-05-2023;14:34:30;Ballast;Running Ballast;177;0;4,18;3,86;0,29;11,2;362;71,998;312,3;System In Line;System Ok;500;176,25;02-05-2023 14:34
02-05-2023;14:34:35;Ballast;Running Ballast;176;0;4,19;3,87;0,31;11,2;362;71,999;312,6;System In Line;System Ok;500;176,25;02-05-2023 14:34
02-05-2023;14:34:41;Ballast;Filter Flushing;203;28;4,08;4,05;0,22;11,2;360;71,991;312,9;System In Line;System Ok;500;174,375;02-05-2023 14:34
02-05-2023;14:34:46;Ballast;Running Ballast;207;48;4,09;4,1;0,05;11,2;363;71,995;313,2;System In Line;System Ok;500;176,875;02-05-2023 14:34
02-05-2023;14:34:52;Ballast;Running Ballast;187;28;4,19;4,18;0,01;11,2;364;72,004;313,5;System In Line;System Ok;500;177,5;02-05-2023 14:34
02-05-2023;14:34:57;Ballast;Running Ballast;151;3;4,22;4,19;0,01;11,2;364;72,001;313,8;System In Line;System Ok;500;177,5;02-05-2023 14:34
02-05-2023;14:35:03;Ballast;Running Ballast;151;0;4,19;4,19;0,01;11,2;364;71,997;314;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:35:08;Ballast;Running Ballast;156;0;4,2;4,17;0,01;11,2;365;72,006;314,3;System In Line;System Ok;500;178,125;02-05-2023 14:35
02-05-2023;14:35:14;Ballast;Running Ballast;174;0;4,16;4,15;0,02;11,2;364;72,002;314,5;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:35:19;Ballast;Running Ballast;180;0;4,17;4,14;0,03;11,2;364;71,997;314,8;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:35:25;Ballast;Running Ballast;182;0;4,16;4,13;0,02;11,2;363;72;315;System In Line;System Ok;500;176,875;02-05-2023 14:35
02-05-2023;14:35:30;Ballast;Running Ballast;182;0;4,15;4,14;0,02;11,2;363;72,001;315,3;System In Line;System Ok;500;176,875;02-05-2023 14:35
02-05-2023;14:35:36;Ballast;Running Ballast;183;0;4,15;4,14;0,02;11,2;363;72,003;315,6;System In Line;System Ok;500;176,875;02-05-2023 14:35
02-05-2023;14:35:41;Ballast;Running Ballast;177;0;4,17;4,15;0,02;11,2;364;72,005;315,9;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:35:47;Ballast;Running Ballast;177;0;4,18;4,16;0,02;11,2;364;72,006;316,1;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:35:52;Ballast;Running Ballast;177;0;4,18;4,16;0,02;11,2;364;72,002;316,4;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:35:58;Ballast;Running Ballast;176;0;4,18;4,17;0,02;11,2;364;71,997;316,7;System In Line;System Ok;500;177,5;02-05-2023 14:35
02-05-2023;14:36:03;Ballast;Running Ballast;176;0;4,19;4,15;0,03;11,2;364;71,997;317;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:09;Ballast;Running Ballast;176;0;4,19;4,17;0,03;11,2;364;72,01;317,3;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:15;Ballast;Running Ballast;177;0;4,19;4,16;0,02;11,2;364;71,998;317,5;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:20;Ballast;Running Ballast;176;0;4,19;4,17;0,02;11,2;364;71,992;317,8;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:26;Ballast;Running Ballast;177;0;4,2;4,16;0,02;11,3;364;72;318,1;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:31;Ballast;Running Ballast;177;0;4,17;4,15;0,03;11,3;364;72,006;318,4;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:37;Ballast;Running Ballast;177;0;4,19;4,17;0,03;11,3;364;72,005;318,6;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:42;Ballast;Running Ballast;178;0;4,18;4,14;0,03;11,3;364;71,995;318,9;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:48;Ballast;Running Ballast;177;0;4,2;4,17;0,03;11,3;364;71,995;319,1;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:53;Ballast;Running Ballast;177;0;4,18;4,16;0,03;11,3;364;71,994;319,4;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:36:59;Ballast;Running Ballast;177;0;4,19;4,15;0,03;11,3;364;72;319,7;System In Line;System Ok;500;177,5;02-05-2023 14:36
02-05-2023;14:37:04;Ballast;Running Ballast;176;0;4,18;4,16;0,03;11,3;364;72,002;320;System In Line;System Ok;500;177,5;02-05-2023 14:37
02-05-2023;14:37:10;Ballast;Running Ballast;176;0;4,19;4,16;0,03;11,3;364;72,006;320,2;System In Line;System Ok;500;177,5;02-05-2023 14:37
02-05-2023;14:37:15;Ballast;Running Ballast;176;0;4,19;4,16;0,03;11,3;364;71,992;320,5;System In Line;System Ok;500;177,5;02-05-2023 14:37
02-05-2023;14:37:21;Ballast;Running Ballast;176;0;4,17;4,15;0,04;11,3;365;71,998;320,8;System In Line;System Ok;500;177,5;02-05-2023 14:37
02-05-2023;14:37:26;Ballast;Running Ballast;176;0;4,18;4,15;0,03;11,3;366;71,996;321;System In Line;System Ok;500;178,75;02-05-2023 14:37
02-05-2023;14:37:32;Ballast;Running Ballast;176;0;4,18;4,14;0,03;11,3;364;72,01;321,3;System In Line;System Ok;500;178,125;02-05-2023 14:37
02-05-2023;14:37:37;Ballast;Running Ballast;175;0;4,19;4,15;0,03;11,3;365;71,997;321,6;System In Line;System Ok;500;178,125;02-05-2023 14:37
02-05-2023;14:37:43;Ballast;Running Ballast;177;0;4,18;4,13;0,03;11,3;365;72,007;321,8;System In Line;System Ok;500;178,125;02-05-2023 14:37
02-05-2023;14:37:48;Ballast;Running Ballast;176;0;4,17;4,15;0,03;11,3;364;71,993;322,1;System In Line;System Ok;500;177,5;02-05-2023 14:37
02-05-2023;14:37:54;Ballast;Running Ballast;177;0;4,19;4,14;0,03;11,2;365;72,001;322,4;System In Line;System Ok;500;178,125;02-05-2023 14:37
02-05-2023;14:37:59;Ballast;Running Ballast;177;0;4,17;4,16;0,03;11,2;365;72,004;322,7;System In Line;System Ok;500;178,125;02-05-2023 14:37
02-05-2023;14:38:05;Ballast;Running Ballast;176;0;4,17;4,14;0,02;11,2;365;72,004;322,9;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:10;Ballast;Running Ballast;177;0;4,16;4,14;0,02;11,2;365;72,003;323,2;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:16;Ballast;Running Ballast;178;0;4,18;4,15;0,02;11,2;366;72;323,5;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:21;Ballast;Running Ballast;176;0;4,17;4,13;0,03;11,2;365;72,017;323,7;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:27;Ballast;Running Ballast;176;0;4,17;4,14;0,03;11,2;365;71,994;324;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:32;Ballast;Running Ballast;178;0;4,17;4,13;0,04;11,2;365;71,996;324,3;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:38;Ballast;Running Ballast;178;0;4,16;4,13;0,04;11,2;365;72;324,5;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:43;Ballast;Running Ballast;176;0;4,19;4,13;0,04;11,2;365;71,999;324,8;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:49;Ballast;Running Ballast;178;0;4,18;4,13;0,05;11,2;365;72,008;325,1;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:38:54;Ballast;Running Ballast;176;0;4,17;4,12;0,05;11,2;365;72,003;325,4;System In Line;System Ok;500;178,125;02-05-2023 14:38
02-05-2023;14:39:00;Ballast;Running Ballast;175;0;4,19;4,12;0,04;11,2;365;72,005;325,6;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:05;Ballast;Running Ballast;176;0;4,19;4,15;0,04;11,2;365;72,01;325,9;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:11;Ballast;Running Ballast;175;0;4,18;4,14;0,04;11,2;365;71,994;326,2;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:16;Ballast;Running Ballast;176;0;4,18;4,11;0,05;11,2;365;72,004;326,4;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:22;Ballast;Running Ballast;177;0;4,15;4,09;0,06;11,2;364;71,996;326,7;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:27;Ballast;Running Ballast;192;0;4,14;4,08;0,06;11,2;364;72,004;327;System In Line;System Ok;500;177,5;02-05-2023 14:39
02-05-2023;14:39:33;Ballast;Running Ballast;188;0;4,17;4,1;0,06;11,2;364;71,994;327,3;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:38;Ballast;Running Ballast;186;0;4,16;4,12;0,06;11,2;365;72,007;327,6;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:44;Ballast;Running Ballast;185;0;4,17;4,12;0,06;11,2;364;71,995;327,8;System In Line;System Ok;500;177,5;02-05-2023 14:39
02-05-2023;14:39:49;Ballast;Running Ballast;178;0;4,2;4,13;0,06;11,2;365;72,008;328,1;System In Line;System Ok;500;178,125;02-05-2023 14:39
02-05-2023;14:39:55;Ballast;Running Ballast;171;0;4,2;4,12;0,06;11,2;366;71,992;328,4;System In Line;System Ok;500;178,75;02-05-2023 14:39
02-05-2023;14:40:00;Ballast;Running Ballast;169;0;4,19;4,14;0,06;11,2;365;72,004;328,7;System In Line;System Ok;500;178,125;02-05-2023 14:40
02-05-2023;14:40:06;Ballast;Running Ballast;171;0;4,19;4,12;0,07;11,2;365;71,999;328,9;System In Line;System Ok;500;178,125;02-05-2023 14:40
02-05-2023;14:40:11;Ballast;Running Ballast;171;0;4,19;4,13;0,07;11,2;365;72,002;329,2;System In Line;System Ok;500;178,125;02-05-2023 14:40
02-05-2023;14:40:17;Ballast;Running Ballast;170;0;4,2;4,12;0,07;11,2;364;72,007;329,4;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:22;Ballast;Running Ballast;171;0;4,19;4,13;0,06;11,2;364;72,001;329,7;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:28;Ballast;Running Ballast;175;0;4,19;4,09;0,06;11,2;364;72,003;329,9;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:33;Ballast;Running Ballast;179;0;4,17;4,1;0,08;11,2;364;72,005;330,2;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:39;Ballast;Running Ballast;177;0;4,18;4,11;0,07;11,2;364;71,992;330,5;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:44;Ballast;Running Ballast;179;0;4,17;4,1;0,07;11,2;364;72,005;330,8;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:50;Ballast;Running Ballast;179;0;4,18;4,09;0,07;11,2;364;71,996;331;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:40:55;Ballast;Running Ballast;178;0;4,19;4,11;0,08;11,2;364;72,005;331,3;System In Line;System Ok;500;177,5;02-05-2023 14:40
02-05-2023;14:41:01;Ballast;Running Ballast;179;0;4,18;4,09;0,09;11,2;364;72;331,6;System In Line;System Ok;500;177,5;02-05-2023 14:41
02-05-2023;14:41:06;Ballast;Running Ballast;178;0;4,18;4,11;0,08;11,2;365;72,002;331,9;System In Line;System Ok;500;178,125;02-05-2023 14:41
02-05-2023;14:41:12;Ballast;Running Ballast;177;0;4,18;4,1;0,09;11,2;364;72,001;332,1;System In Line;System Ok;500;177,5;02-05-2023 14:41
02-05-2023;14:41:17;Ballast;Running Ballast;178;0;4,18;4,09;0,09;11,2;364;71,997;332,4;System In Line;System Ok;500;177,5;02-05-2023 14:41
02-05-2023;14:41:23;Ballast;Running Ballast;177;0;4,17;4,08;0,09;11,2;364;72,001;332,7;System In Line;System Ok;500;177,5;02-05-2023 14:41
02-05-2023;14:41:28;Ballast;Running Ballast;177;0;4,17;4,07;0,1;11,2;364;71,994;333;System In Line;System Ok;500;177,5;02-05-2023 14:41
02-05-2023;14:41:34;Ballast;Running Ballast;177;0;4,17;4,09;0,1;11,2;364;71,995;333,2;System In Line;System Ok;500;178,125;02-05-2023 14:41
02-05-2023;14:41:39;Ballast;Running Ballast;178;0;4,19;4,09;0,09;11,2;365;72;333,5;System In Line;System Ok;500;178,125;02-05-2023 14:41
02-05-2023;14:41:45;Ballast;Running Ballast;177;0;4,18;4,07;0,1;11,2;365;71,993;333,8;System In Line;System Ok;500;178,125;02-05-2023 14:41
02-05-2023;14:41:50;Ballast;Running Ballast;177;0;4,18;4,08;0,1;11,2;364;72,005;334;System In Line;System Ok;500;177,5;02-05-2023 14:41
02-05-2023;14:41:56;Ballast;Running Ballast;176;0;4,18;4,07;0,1;11,2;364;72;334,3;System In Line;System Ok;500;178,125;02-05-2023 14:41
02-05-2023;14:42:01;Ballast;Running Ballast;177;0;4,2;4,08;0,11;11,2;364;71,995;334,6;System In Line;System Ok;500;177,5;02-05-2023 14:42
02-05-2023;14:42:07;Ballast;Running Ballast;176;0;4,19;4,05;0,12;11,2;365;71,957;334,8;System In Line;System Ok;500;178,125;02-05-2023 14:42
02-05-2023;14:42:12;Ballast;Running Ballast;176;0;4,18;4,05;0,13;11,2;364;72,012;335,1;System In Line;System Ok;500;177,5;02-05-2023 14:42
02-05-2023;14:42:18;Ballast;Running Ballast;176;0;4,18;4,05;0,13;11,2;365;72,002;335,4;System In Line;System Ok;500;178,125;02-05-2023 14:42
02-05-2023;14:42:23;Ballast;Running Ballast;176;0;4,19;4,05;0,12;11,2;365;72,004;335,7;System In Line;System Ok;500;178,125;02-05-2023 14:42
02-05-2023;14:42:29;Ballast;Running Ballast;176;0;4,17;4,04;0,12;11,2;365;71,991;335,9;System In Line;System Ok;500;178,125;02-05-2023 14:42
02-05-2023;14:42:34;Ballast;Running Ballast;176;0;4,17;4,04;0,13;11,3;365;72,008;336,2;System In Line;System Ok;500;178,125;02-05-2023 14:42
02-05-2023;14:42:40;Ballast;Running Ballast;176;0;4,17;4,05;0,13;11,3;364;72,002;336,4;System In Line;System Ok;500;177,5;02-05-2023 14:42
02-05-2023;14:42:45;Ballast;Running Ballast;176;0;4,19;4,05;0,13;11,3;364;72,003;336,7;System In Line;System Ok;500;177,5;02-05-2023 14:42
02-05-2023;14:42:51;Ballast;Running Ballast;176;0;4,19;4,04;0,14;11,3;364;72,014;337;System In Line;System Ok;500;177,5;02-05-2023 14:42
02-05-2023;14:42:56;Ballast;Running Ballast;176;0;4,18;4,06;0,13;11,3;364;72,01;337,3;System In Line;System Ok;500;177,5;02-05-2023 14:42
02-05-2023;14:43:02;Ballast;Running Ballast;176;0;4,2;4,06;0,13;11,3;365;72,005;337,5;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:07;Ballast;Running Ballast;175;0;4,18;4,05;0,14;11,3;365;72,004;337,8;System In Line;System Ok;500;178,125;02-05-2023 14:43
02-05-2023;14:43:13;Ballast;Running Ballast;174;0;4,17;4,03;0,14;11,3;365;71,988;338,1;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:18;Ballast;Running Ballast;174;0;4,17;4,01;0,15;11,3;364;72,006;338,3;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:24;Ballast;Running Ballast;186;0;4,14;3,99;0,16;11,3;363;71,997;338,6;System In Line;System Ok;500;176,875;02-05-2023 14:43
02-05-2023;14:43:29;Ballast;Running Ballast;190;0;4,15;4,01;0,15;11,3;364;71,993;338,9;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:35;Ballast;Running Ballast;186;0;4,17;4;0,16;11,3;364;72;339,2;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:40;Ballast;Running Ballast;185;0;4,16;3,99;0,17;11,2;364;71,993;339,5;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:46;Ballast;Running Ballast;185;0;4,17;4,01;0,17;11,2;364;71,991;339,7;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:43:51;Ballast;Running Ballast;172;0;4,19;4,03;0,16;11,2;365;72,008;340;System In Line;System Ok;500;178,125;02-05-2023 14:43
02-05-2023;14:43:57;Ballast;Running Ballast;170;0;4,2;4,04;0,17;11,2;364;71,994;340,3;System In Line;System Ok;500;177,5;02-05-2023 14:43
02-05-2023;14:44:02;Ballast;Running Ballast;169;0;4,21;4,03;0,17;11,2;365;71,997;340,6;System In Line;System Ok;500;178,125;02-05-2023 14:44
02-05-2023;14:44:08;Ballast;Running Ballast;170;0;4,2;4,02;0,18;11,2;364;72,005;340,8;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:44:13;Ballast;Running Ballast;169;0;4,19;4,02;0,19;11,2;364;72,001;341,1;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:44:19;Ballast;Running Ballast;172;0;4,19;3,99;0,19;11,2;364;71,998;341,3;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:44:24;Ballast;Running Ballast;176;0;4,19;4;0,19;11,2;363;72,006;341,6;System In Line;System Ok;500;176,875;02-05-2023 14:44
02-05-2023;14:44:30;Ballast;Running Ballast;178;0;4,2;4;0,19;11,2;364;72,001;341,8;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:44:35;Ballast;Running Ballast;177;0;4,2;3,99;0,2;11,2;364;71,995;342,1;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:44:41;Ballast;Running Ballast;177;0;4,17;3,98;0,2;11,2;363;71,999;342,4;System In Line;System Ok;500;176,875;02-05-2023 14:44
02-05-2023;14:44:46;Ballast;Running Ballast;177;0;4,18;3,98;0,2;11,2;364;72;342,7;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:44:52;Ballast;Running Ballast;177;0;4,19;3,98;0,2;11,2;363;71,996;342,9;System In Line;System Ok;500;176,875;02-05-2023 14:44
02-05-2023;14:44:57;Ballast;Running Ballast;176;0;4,18;3,99;0,21;11,2;364;71,986;343,2;System In Line;System Ok;500;177,5;02-05-2023 14:44
02-05-2023;14:45:03;Ballast;Running Ballast;177;0;4,19;3,99;0,21;11,2;364;72,006;343,5;System In Line;System Ok;500;177,5;02-05-2023 14:45
02-05-2023;14:45:08;Ballast;Running Ballast;176;0;4,19;3,97;0,21;11,2;363;72,004;343,8;System In Line;System Ok;500;176,875;02-05-2023 14:45
02-05-2023;14:45:14;Ballast;Running Ballast;176;0;4,17;3,97;0,21;11,2;364;71,994;344;System In Line;System Ok;500;177,5;02-05-2023 14:45
02-05-2023;14:45:19;Ballast;Running Ballast;175;0;4,17;3,97;0,2;11,2;363;72;344,3;System In Line;System Ok;500;176,875;02-05-2023 14:45
02-05-2023;14:45:25;Ballast;Running Ballast;175;0;4,17;3,95;0,2;11,2;363;71,997;344,5;System In Line;System Ok;500;176,875;02-05-2023 14:45
02-05-2023;14:45:30;Ballast;Running Ballast;176;0;4,19;3,96;0,22;11,2;364;72,002;344,8;System In Line;System Ok;500;176,875;02-05-2023 14:45
02-05-2023;14:45:36;Ballast;Running Ballast;175;0;4,18;3,96;0,23;11,2;363;72,006;345,1;System In Line;System Ok;500;177,5;02-05-2023 14:45
02-05-2023;14:45:41;Ballast;Running Ballast;174;0;4,19;3,95;0,23;11,2;364;72,004;345,4;System In Line;System Ok;500;177,5;02-05-2023 14:45
02-05-2023;14:45:47;Ballast;Running Ballast;175;0;4,18;3,95;0,24;11,2;364;72,011;345,6;System In Line;System Ok;500;177,5;02-05-2023 14:45
02-05-2023;14:45:52;Ballast;Running Ballast;175;0;4,16;3,94;0,24;11,2;363;72,006;345,9;System In Line;System Ok;500;176,875;02-05-2023 14:45
02-05-2023;14:45:58;Ballast;Running Ballast;174;0;4,17;3,94;0,23;11,2;363;71,994;346,1;System In Line;System Ok;500;176,875;02-05-2023 14:45
02-05-2023;14:46:03;Ballast;Running Ballast;173;0;4,17;3,95;0,24;11,2;363;71,996;346,4;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:09;Ballast;Running Ballast;175;0;4,19;3,94;0,24;11,2;364;71,997;346,7;System In Line;System Ok;500;177,5;02-05-2023 14:46
02-05-2023;14:46:14;Ballast;Running Ballast;174;0;4,14;3,87;0,25;11,2;363;72,005;347;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:20;Ballast;Running Ballast;193;0;4,16;3,89;0,26;11,2;362;72,013;347,2;System In Line;System Ok;500;176,25;02-05-2023 14:46
02-05-2023;14:46:25;Ballast;Running Ballast;188;0;4,16;3,89;0,26;11,2;363;72,001;347,5;System In Line;System Ok;500;176,25;02-05-2023 14:46
02-05-2023;14:46:31;Ballast;Running Ballast;186;0;4,16;3,88;0,26;11,2;363;71,993;347,8;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:36;Ballast;Running Ballast;182;0;4,18;3,93;0,26;11,2;363;72;348,1;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:42;Ballast;Running Ballast;174;0;4,19;3,91;0,27;11,2;363;71,991;348,4;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:47;Ballast;Running Ballast;172;0;4,2;3,91;0,28;11,2;363;71,996;348,6;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:53;Ballast;Running Ballast;170;0;4,19;3,9;0,28;11,2;363;72;348,9;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:46:58;Ballast;Running Ballast;171;0;4,19;3,89;0,29;11,2;363;72,009;349,2;System In Line;System Ok;500;176,875;02-05-2023 14:46
02-05-2023;14:47:04;Ballast;Running Ballast;172;0;4,18;3,91;0,29;11,2;363;72,005;349,4;System In Line;System Ok;500;176,875;02-05-2023 14:47
02-05-2023;14:47:09;Ballast;Running Ballast;172;0;4,18;3,88;0,29;11,2;363;72,004;349,7;System In Line;System Ok;500;176,875;02-05-2023 14:47
02-05-2023;14:47:15;Ballast;Running Ballast;170;0;4,18;3,88;0,29;11,2;362;72;349,9;System In Line;System Ok;500;176,875;02-05-2023 14:47
02-05-2023;14:47:20;Ballast;Running Ballast;170;0;4,19;3,89;0,3;11,2;363;71,996;350,2;System In Line;System Ok;500;176,875;02-05-2023 14:47
02-05-2023;14:47:26;Ballast;Running Ballast;177;0;4,18;3,88;0,3;11,2;362;72,003;350,5;System In Line;System Ok;500;176,25;02-05-2023 14:47
02-05-2023;14:47:31;Ballast;Filter Flushing;192;17;4,12;4,03;0,26;11,2;359;71,993;350,8;System In Line;System Ok;500;174,375;02-05-2023 14:47
02-05-2023;14:47:37;Ballast;Filter Flushing;208;47;4,16;4,16;0,15;11,2;363;72,004;351,1;System In Line;System Ok;500;176,875;02-05-2023 14:47
02-05-2023;14:47:42;Ballast;Running Ballast;186;39;4,19;4,14;0,05;11,2;364;72,006;351,4;System In Line;System Ok;500;177,5;02-05-2023 14:47
02-05-2023;14:47:48;Ballast;Running Ballast;164;12;4,22;4,19;0,04;11,2;363;71,996;351,6;System In Line;System Ok;500;176,875;02-05-2023 14:47
02-05-2023;14:47:53;Ballast;Running Ballast;153;0;4,21;4,2;0,02;11,2;364;71,994;351,9;System In Line;System Ok;500;177,5;02-05-2023 14:47
02-05-2023;14:47:59;Ballast;Running Ballast;159;0;4,18;4,15;0,02;11,2;363;72;352,1;System In Line;System Ok;500;177,5;02-05-2023 14:47
02-05-2023;14:48:04;Ballast;Running Ballast;178;0;4,17;4,15;0,02;11,3;363;72,01;352,4;System In Line;System Ok;500;176,875;02-05-2023 14:48
02-05-2023;14:48:10;Ballast;Running Ballast;180;0;4,17;4,17;0,01;11,3;362;72,011;352,6;System In Line;System Ok;500;176,875;02-05-2023 14:48
02-05-2023;14:48:15;Ballast;Running Ballast;180;0;4,18;4,14;0,02;11,3;362;72,009;352,9;System In Line;System Ok;500;176,25;02-05-2023 14:48
02-05-2023;14:48:21;Ballast;Running Ballast;181;0;4,18;4,15;0,03;11,3;362;71,989;353,2;System In Line;System Ok;500;176,25;02-05-2023 14:48
02-05-2023;14:48:26;Ballast;Running Ballast;179;0;4,18;4,15;0,03;11,3;362;71,994;353,5;System In Line;System Ok;500;176,25;02-05-2023 14:48
02-05-2023;14:48:32;Ballast;Running Ballast;175;0;4,18;4,15;0,03;11,3;363;72,004;353,7;System In Line;System Ok;500;176,875;02-05-2023 14:48
02-05-2023;14:48:37;Ballast;Running Ballast;176;0;4,19;4,16;0,03;11,3;362;72;354;System In Line;System Ok;500;176,25;02-05-2023 14:48
02-05-2023;14:48:43;Ballast;Running Ballast;175;0;4,17;4,16;0,02;11,3;363;72,009;354,3;System In Line;System Ok;500;176,875;02-05-2023 14:48
02-05-2023;14:48:48;Ballast;Running Ballast;176;0;4,17;4,16;0,02;11,3;363;72,009;354,6;System In Line;System Ok;500;176,875;02-05-2023 14:48
02-05-2023;14:48:54;Ballast;Running Ballast;176;0;4,19;4,16;0,02;11,3;362;72,008;354,8;System In Line;System Ok;500;176,875;02-05-2023 14:48
02-05-2023;14:48:59;Ballast;Running Ballast;174;0;4,19;4,15;0,03;11,3;362;71,992;355,1;System In Line;System Ok;500;176,25;02-05-2023 14:48
02-05-2023;14:49:05;Ballast;Running Ballast;176;0;4,18;4,15;0,04;11,3;362;71,991;355,3;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:10;Ballast;Running Ballast;175;0;4,2;4,16;0,04;11,3;362;72,007;355,6;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:16;Ballast;Running Ballast;174;0;4,19;4,15;0,02;11,3;362;71,994;355,9;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:21;Ballast;Running Ballast;174;0;4,2;4,16;0,02;11,3;362;72,007;356,2;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:27;Ballast;Running Ballast;174;0;4,18;4,16;0,03;11,3;362;72,006;356,4;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:32;Ballast;Running Ballast;174;0;4,18;4,18;0,02;11,3;362;72,006;356,7;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:38;Ballast;Running Ballast;174;0;4,18;4,16;0,02;11,3;362;71,997;356,9;System In Line;System Ok;500;176,25;02-05-2023 14:49
02-05-2023;14:49:43;Ballast;Running Ballast;175;0;4,19;4,16;0,02;11,3;361;72,011;357,2;System In Line;System Ok;500;175,625;02-05-2023 14:49
02-05-2023;14:49:49;Ballast;Running Ballast;173;0;4,19;4,14;0,03;11,3;361;71,995;357,5;System In Line;System Ok;500;175,625;02-05-2023 14:49
02-05-2023;14:49:54;Ballast;Running Ballast;175;0;4,17;4,14;0,03;11,3;361;72,007;357,8;System In Line;System Ok;500;175,625;02-05-2023 14:49
02-05-2023;14:50:00;Ballast;Running Ballast;175;0;4,18;4,15;0,03;11,3;361;71,989;358;System In Line;System Ok;500;175,625;02-05-2023 14:50
02-05-2023;14:50:05;Ballast;Running Ballast;175;0;4,19;4,17;0,03;11,4;360;72,005;358,3;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:11;Ballast;Running Ballast;175;0;4,17;4,16;0,03;11,4;360;71,994;358,5;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:16;Ballast;Running Ballast;176;0;4,18;4,14;0,02;11,4;360;72,005;358,8;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:22;Ballast;Running Ballast;175;0;4,19;4,15;0,03;11,4;360;71,996;359,1;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:27;Ballast;Running Ballast;174;0;4,18;4,16;0,03;11,4;360;71,994;359,4;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:33;Ballast;Running Ballast;175;0;4,18;4,15;0,02;11,4;360;72,005;359,6;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:38;Ballast;Running Ballast;174;0;4,18;4,16;0,02;11,3;360;71,995;359,9;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:44;Ballast;Running Ballast;174;0;4,19;4,15;0,02;11,3;360;72,004;360,1;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:49;Ballast;Running Ballast;174;0;4,19;4,16;0,04;11,3;360;71,999;360,4;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:50:55;Ballast;Running Ballast;173;0;4,18;4,15;0,04;11,3;360;72,001;360,7;System In Line;System Ok;500;175;02-05-2023 14:50
02-05-2023;14:51:00;Ballast;Running Ballast;174;0;4,18;4,15;0,04;11,3;359;72,002;361;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:06;Ballast;Running Ballast;173;0;4,18;4,15;0,03;11,3;359;71,992;361,2;System In Line;System Ok;500;175;02-05-2023 14:51
02-05-2023;14:51:11;Ballast;Running Ballast;173;0;4,19;4,15;0,03;11,3;359;72,007;361,5;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:17;Ballast;Running Ballast;174;0;4,2;4,17;0,04;11,3;359;71,99;361,7;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:22;Ballast;Running Ballast;172;0;4,19;4,16;0,04;11,3;359;71,999;362;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:28;Ballast;Running Ballast;172;0;4,18;4,14;0,03;11,3;359;72,01;362,3;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:33;Ballast;Running Ballast;173;0;4,18;4,14;0,03;11,3;359;72,008;362,5;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:39;Ballast;Running Ballast;173;0;4,18;4,14;0,03;11,3;359;71,99;362,8;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:44;Ballast;Running Ballast;173;0;4,19;4,16;0,03;11,3;359;72,009;363,1;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:50;Ballast;Running Ballast;174;0;4,19;4,14;0,03;11,3;359;71,997;363,3;System In Line;System Ok;500;174,375;02-05-2023 14:51
02-05-2023;14:51:55;Ballast;Running Ballast;173;0;4,18;4,14;0,04;11,3;358;71,999;363,6;System In Line;System Ok;500;173,75;02-05-2023 14:51
02-05-2023;14:52:01;Ballast;Running Ballast;172;0;4,19;4,13;0,04;11,3;358;72,011;363,8;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:06;Ballast;Running Ballast;172;0;4,18;4,16;0,05;11,3;358;71,991;364,1;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:12;Ballast;Running Ballast;171;0;4,19;4,14;0,05;11,3;358;71,992;364,4;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:17;Ballast;Running Ballast;172;0;4,16;4,12;0,04;11,3;358;72,011;364,6;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:23;Ballast;Running Ballast;188;0;4,16;4,11;0,04;11,3;357;71,998;364,9;System In Line;System Ok;500;173,125;02-05-2023 14:52
02-05-2023;14:52:28;Ballast;Running Ballast;184;0;4,17;4,12;0,05;11,3;358;71,998;365,2;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:34;Ballast;Running Ballast;184;0;4,17;4,13;0,05;11,3;358;72,008;365,5;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:39;Ballast;Running Ballast;180;0;4,19;4,13;0,05;11,3;358;72,003;365,8;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:45;Ballast;Running Ballast;170;0;4,2;4,14;0,05;11,3;358;71,991;366;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:50;Ballast;Running Ballast;168;0;4,21;4,14;0,06;11,3;358;72,006;366,3;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:52:56;Ballast;Running Ballast;169;0;4,21;4,14;0,06;11,3;358;71,999;366,5;System In Line;System Ok;500;173,75;02-05-2023 14:52
02-05-2023;14:53:01;Ballast;Running Ballast;168;0;4,2;4,15;0,06;11,3;358;71,995;366,8;System In Line;System Ok;500;173,75;02-05-2023 14:53
02-05-2023;14:53:07;Ballast;Running Ballast;169;0;4,21;4,15;0,06;11,3;357;71,994;367;System In Line;System Ok;500;173,75;02-05-2023 14:53
02-05-2023;14:53:12;Ballast;Running Ballast;169;0;4,21;4,14;0,06;11,3;357;71,986;367,3;System In Line;System Ok;500;173,125;02-05-2023 14:53
02-05-2023;14:53:18;Ballast;Running Ballast;170;0;4,2;4,14;0,06;11,3;357;72,011;367,6;System In Line;System Ok;500;173,125;02-05-2023 14:53
02-05-2023;14:53:23;Ballast;Running Ballast;168;0;4,2;4,13;0,07;11,3;357;72,008;367,8;System In Line;System Ok;500;173,125;02-05-2023 14:53
02-05-2023;14:53:29;Ballast;Running Ballast;168;0;4,19;4,13;0,07;11,3;357;72,001;368,1;System In Line;System Ok;500;173,125;02-05-2023 14:53
02-05-2023;14:53:34;Ballast;Running Ballast;169;0;4,19;4,12;0,07;11,3;357;72,001;368,4;System In Line;System Ok;500;173,125;02-05-2023 14:53
02-05-2023;14:53:40;Ballast;Running Ballast;175;0;4,18;4,09;0,07;11,3;356;71,996;368,6;System In Line;System Ok;500;172,5;02-05-2023 14:53
02-05-2023;14:53:45;Ballast;Running Ballast;177;0;4,19;4,1;0,08;11,3;357;71,995;368,9;System In Line;System Ok;500;172,5;02-05-2023 14:53
02-05-2023;14:53:51;Ballast;Running Ballast;176;0;4,2;4,1;0,09;11,3;357;71,995;369,1;System In Line;System Ok;500;172,5;02-05-2023 14:53
02-05-2023;14:53:56;Ballast;Running Ballast;176;0;4,19;4,1;0,08;11,3;357;72,003;369,4;System In Line;System Ok;500;173,125;02-05-2023 14:53
02-05-2023;14:54:02;Ballast;Running Ballast;176;0;4,2;4,11;0,08;11,3;357;72,007;369,7;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:07;Ballast;Running Ballast;176;0;4,18;4,1;0,09;11,3;357;71,998;370;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:13;Ballast;Running Ballast;176;0;4,18;4,1;0,08;11,3;357;71,996;370,2;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:18;Ballast;Running Ballast;174;0;4,18;4,08;0,09;11,3;357;71,995;370,5;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:24;Ballast;Running Ballast;171;0;4,18;4,1;0,09;11,3;357;72,007;370,7;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:29;Ballast;Running Ballast;171;0;4,19;4,1;0,09;11,3;357;72,006;371;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:35;Ballast;Running Ballast;170;0;4,21;4,09;0,11;11,3;357;71,988;371,3;System In Line;System Ok;500;173,125;02-05-2023 14:54
02-05-2023;14:54:40;Ballast;Running Ballast;170;0;4,2;4,1;0,11;11,3;356;71,993;371,5;System In Line;System Ok;500;172,5;02-05-2023 14:54
02-05-2023;14:54:46;Ballast;Running Ballast;172;0;4,19;4,09;0,1;11,3;356;72,003;371,8;System In Line;System Ok;500;172,5;02-05-2023 14:54
02-05-2023;14:54:51;Ballast;Running Ballast;171;0;4,18;4,1;0,1;11,3;356;72,01;372,1;System In Line;System Ok;500;172,5;02-05-2023 14:54
02-05-2023;14:54:57;Ballast;Running Ballast;170;0;4,19;4,09;0,1;11,3;356;72,01;372,3;System In Line;System Ok;500;172,5;02-05-2023 14:54
02-05-2023;14:55:02;Ballast;Running Ballast;170;0;4,21;4,11;0,1;11,3;356;72,005;372,6;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:08;Ballast;Running Ballast;170;0;4,21;4,1;0,1;11,3;356;71,993;372,8;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:13;Ballast;Running Ballast;170;0;4,19;4,08;0,1;11,3;356;72,009;373,1;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:19;Ballast;Running Ballast;171;0;4,19;4,08;0,11;11,3;356;71,996;373,3;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:24;Ballast;Running Ballast;172;0;4,2;4,08;0,12;11,3;356;72,008;373,6;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:30;Ballast;Running Ballast;170;0;4,18;4,08;0,11;11,3;356;72,004;373,9;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:35;Ballast;Running Ballast;170;0;4,2;4,08;0,11;11,3;357;72,012;374,1;System In Line;System Ok;500;173,125;02-05-2023 14:55
02-05-2023;14:55:41;Ballast;Running Ballast;170;0;4,19;4,07;0,12;11,3;356;72,001;374,4;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:46;Ballast;Running Ballast;171;0;4,19;4,08;0,12;11,3;357;72,006;374,7;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:52;Ballast;Running Ballast;171;0;4,18;4,05;0,12;11,3;356;72,006;374,9;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:55:57;Ballast;Running Ballast;169;0;4,19;4,07;0,13;11,3;356;72,003;375,2;System In Line;System Ok;500;172,5;02-05-2023 14:55
02-05-2023;14:56:03;Ballast;Running Ballast;170;0;4,19;4,05;0,13;11,3;356;72,003;375,4;System In Line;System Ok;500;172,5;02-05-2023 14:56
02-05-2023;14:56:08;Ballast;Running Ballast;169;0;4,19;4,06;0,13;11,3;356;72,001;375,7;System In Line;System Ok;500;172,5;02-05-2023 14:56
02-05-2023;14:56:14;Ballast;Running Ballast;170;0;4,18;4,06;0,13;11,3;356;71,995;375,9;System In Line;System Ok;500;172,5;02-05-2023 14:56
02-05-2023;14:56:19;Ballast;Running Ballast;184;0;4,16;4,02;0,14;11,3;355;71,992;376,2;System In Line;System Ok;500;171,875;02-05-2023 14:56
02-05-2023;14:56:25;Ballast;Running Ballast;182;0;4,18;4,03;0,14;11,3;355;72,004;376,5;System In Line;System Ok;500;172,5;02-05-2023 14:56
02-05-2023;14:56:30;Ballast;Running Ballast;181;0;4,16;4,02;0,14;11,3;355;71,997;376,8;System In Line;System Ok;500;171,875;02-05-2023 14:56
02-05-2023;14:56:36;Ballast;Running Ballast;180;0;4,16;4,02;0,14;11,4;355;72,007;377,1;System In Line;System Ok;500;171,875;02-05-2023 14:56
02-05-2023;14:56:41;Ballast;Running Ballast;177;0;4,2;4,06;0,14;11,4;355;72,007;377,4;System In Line;System Ok;500;171,875;02-05-2023 14:56
02-05-2023;14:56:47;Ballast;Running Ballast;164;0;4,19;4,05;0,15;11,3;355;72;377,6;System In Line;System Ok;500;172,5;02-05-2023 14:56
02-05-2023;14:56:52;Ballast;Running Ballast;162;0;4,21;4,04;0,15;11,4;355;72,004;377,9;System In Line;System Ok;500;171,875;02-05-2023 14:56
02-05-2023;14:56:58;Ballast;Running Ballast;163;0;4,19;4,05;0,15;11,4;355;71,998;378,1;System In Line;System Ok;500;171,875;02-05-2023 14:56
02-05-2023;14:57:03;Ballast;Running Ballast;164;0;4,21;4,04;0,15;11,4;355;71,995;378,4;System In Line;System Ok;500;171,875;02-05-2023 14:57
02-05-2023;14:57:09;Ballast;Running Ballast;163;0;4,19;4,03;0,16;11,4;354;71,99;378,6;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:14;Ballast;Running Ballast;168;0;4,19;4,04;0,16;11,4;354;71,998;378,9;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:20;Ballast;Running Ballast;169;0;4,19;4,03;0,15;11,4;354;72,004;379,1;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:25;Ballast;Running Ballast;168;0;4,2;4,02;0,16;11,4;354;71,99;379,4;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:31;Ballast;Running Ballast;170;0;4,2;4,01;0,16;11,4;353;72,009;379,6;System In Line;System Ok;500;170,625;02-05-2023 14:57
02-05-2023;14:57:36;Ballast;Running Ballast;168;0;4,18;4,02;0,17;11,4;354;71,994;379,9;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:42;Ballast;Running Ballast;169;0;4,2;4,03;0,17;11,4;354;72,003;380,1;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:47;Ballast;Running Ballast;168;0;4,19;4,02;0,18;11,4;354;71,995;380,4;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:53;Ballast;Running Ballast;168;0;4,19;4,01;0,19;11,4;354;72,003;380,6;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:57:58;Ballast;Running Ballast;167;0;4,21;4,01;0,19;11,4;354;71,997;380,9;System In Line;System Ok;500;171,25;02-05-2023 14:57
02-05-2023;14:58:04;Ballast;Running Ballast;168;0;4,19;4,01;0,19;11,4;354;72,007;381,1;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:09;Ballast;Running Ballast;186;0;4,16;3,96;0,19;11,4;353;71,992;381,4;System In Line;System Ok;500;170,625;02-05-2023 14:58
02-05-2023;14:58:15;Ballast;Running Ballast;184;0;4,17;3,96;0,2;11,4;354;72,011;381,7;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:20;Ballast;Running Ballast;180;0;4,17;3,96;0,2;11,4;354;72,01;382;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:26;Ballast;Running Ballast;180;0;4,2;3,99;0,21;11,4;354;71,992;382,3;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:31;Ballast;Running Ballast;166;0;4,2;4,01;0,21;11,4;355;72,004;382,5;System In Line;System Ok;500;171,875;02-05-2023 14:58
02-05-2023;14:58:37;Ballast;Running Ballast;164;0;4,21;3,98;0,21;11,4;355;71,991;382,8;System In Line;System Ok;500;171,875;02-05-2023 14:58
02-05-2023;14:58:42;Ballast;Running Ballast;164;0;4,21;4;0,22;11,4;354;71,998;383;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:48;Ballast;Running Ballast;164;0;4,2;3,97;0,22;11,4;354;71,996;383,3;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:53;Ballast;Running Ballast;163;0;4,2;3,98;0,22;11,4;354;72,005;383,5;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:58:59;Ballast;Running Ballast;163;0;4,19;3,96;0,23;11,4;354;72,003;383,8;System In Line;System Ok;500;171,25;02-05-2023 14:58
02-05-2023;14:59:04;Ballast;Running Ballast;169;0;4,19;3,95;0,23;11,4;353;71,992;384,1;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:10;Ballast;Running Ballast;171;0;4,18;3,94;0,24;11,4;353;71,998;384,3;System In Line;System Ok;500;171,25;02-05-2023 14:59
02-05-2023;14:59:15;Ballast;Running Ballast;171;0;4,18;3,94;0,24;11,4;353;72,006;384,6;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:21;Ballast;Running Ballast;171;0;4,2;3,95;0,25;11,4;354;72,003;384,8;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:26;Ballast;Running Ballast;171;0;4,19;3,95;0,25;11,3;353;72,004;385,1;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:32;Ballast;Running Ballast;171;0;4,2;3,94;0,25;11,3;353;71,997;385,3;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:37;Ballast;Running Ballast;170;0;4,2;3,94;0,26;11,3;353;72;385,6;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:43;Ballast;Running Ballast;170;0;4,2;3,93;0,27;11,3;353;72,005;385,9;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:48;Ballast;Running Ballast;169;0;4,19;3,93;0,27;11,3;353;71,997;386,1;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;14:59:54;Ballast;Running Ballast;170;0;4,19;3,91;0,26;11,3;353;71,999;386,4;System In Line;System Ok;500;170,625;02-05-2023 14:59
02-05-2023;15:00:00;Ballast;Running Ballast;169;0;4,19;3,91;0,27;11,3;353;71,995;386,7;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:05;Ballast;Running Ballast;168;0;4,18;3,9;0,28;11,3;353;72,003;386,9;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:11;Ballast;Running Ballast;170;0;4,2;3,92;0,28;11,2;353;71,988;387,2;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:16;Ballast;Running Ballast;168;0;4,2;3,92;0,27;11,2;352;71,991;387,4;System In Line;System Ok;500;170;02-05-2023 15:00
02-05-2023;15:00:22;Ballast;Running Ballast;168;0;4,2;3,9;0,28;11,2;353;72,008;387,7;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:27;Ballast;Running Ballast;168;0;4,19;3,91;0,29;11,2;353;71,998;387,9;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:33;Ballast;Running Ballast;168;0;4,2;3,89;0,29;11,2;353;71,996;388,2;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:38;Ballast;Running Ballast;168;0;4,2;3,9;0,3;11,2;353;72,006;388,4;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:00:44;Ballast;Running Ballast;168;0;4,2;3,89;0,3;11,2;352;71,992;388,7;System In Line;System Ok;500;170;02-05-2023 15:00
02-05-2023;15:00:49;Ballast;Filter Flushing;181;14;4,15;4,03;0,27;11,2;350;71,988;388,9;System In Line;System Ok;500;169,375;02-05-2023 15:00
02-05-2023;15:00:55;Ballast;Filter Flushing;213;46;4,14;4,1;0,14;11,2;353;71,99;389,3;System In Line;System Ok;500;170,625;02-05-2023 15:00
02-05-2023;15:01:00;Ballast;Running Ballast;204;40;4,19;4,15;0,05;11,2;355;72;389,6;System In Line;System Ok;500;171,25;02-05-2023 15:01
02-05-2023;15:01:06;Ballast;Running Ballast;165;14;4,21;4,19;0,03;11,3;355;71,992;389,9;System In Line;System Ok;500;171,875;02-05-2023 15:01
02-05-2023;15:01:11;Ballast;Running Ballast;149;1;4,24;4,19;0,03;11,3;355;71,999;390,1;System In Line;System Ok;500;171,875;02-05-2023 15:01
02-05-2023;15:01:17;Ballast;Running Ballast;152;0;4,21;4,18;0,03;11,3;355;72,008;390,3;System In Line;System Ok;500;172,5;02-05-2023 15:01
02-05-2023;15:01:22;Ballast;Running Ballast;155;0;4,19;4,16;0,02;11,3;355;72,007;390,6;System In Line;System Ok;500;171,875;02-05-2023 15:01
02-05-2023;15:01:28;Ballast;Running Ballast;173;0;4,19;4,16;0,02;11,3;354;71,992;390,8;System In Line;System Ok;500;171,25;02-05-2023 15:01
02-05-2023;15:01:33;Ballast;Running Ballast;175;0;4,18;4,17;0,02;11,3;354;72,006;391,1;System In Line;System Ok;500;171,25;02-05-2023 15:01
02-05-2023;15:01:39;Ballast;Running Ballast;175;0;4,17;4,16;0,02;11,3;353;72,005;391,4;System In Line;System Ok;500;170,625;02-05-2023 15:01
02-05-2023;15:01:44;Ballast;Running Ballast;176;0;4,17;4,16;0,02;11,3;353;71,989;391,6;System In Line;System Ok;500;170,625;02-05-2023 15:01
02-05-2023;15:01:50;Ballast;Running Ballast;173;0;4,18;4,16;0,02;11,4;353;72,003;391,9;System In Line;System Ok;500;170,625;02-05-2023 15:01
02-05-2023;15:01:55;Ballast;Running Ballast;171;0;4,18;4,17;0,02;11,4;352;72,005;392,1;System In Line;System Ok;500;170,625;02-05-2023 15:01
02-05-2023;15:02:01;Ballast;Running Ballast;171;0;4,18;4,16;0,03;11,4;352;71,999;392,4;System In Line;System Ok;500;170;02-05-2023 15:02
02-05-2023;15:02:06;Ballast;Running Ballast;171;0;4,19;4,18;0,02;11,4;352;72,002;392,7;System In Line;System Ok;500;170;02-05-2023 15:02
02-05-2023;15:02:12;Ballast;Running Ballast;170;0;4,19;4,16;0,02;11,4;352;72,007;392,9;System In Line;System Ok;500;170;02-05-2023 15:02
02-05-2023;15:02:17;Ballast;Running Ballast;171;0;4,21;4,17;0,02;11,4;352;71,996;393,2;System In Line;System Ok;500;170;02-05-2023 15:02
02-05-2023;15:02:23;Ballast;Running Ballast;170;0;4,2;4,18;0,03;11,4;352;72,003;393,5;System In Line;System Ok;500;170;02-05-2023 15:02
02-05-2023;15:02:28;Ballast;Running Ballast;171;0;4,19;4,17;0,02;11,4;352;71,997;393,7;System In Line;System Ok;500;170;02-05-2023 15:02
02-05-2023;15:02:34;Ballast;Running Ballast;171;0;4,18;4,18;0,02;11,4;351;72,001;394;System In Line;System Ok;500;169,375;02-05-2023 15:02
02-05-2023;15:02:39;Ballast;Running Ballast;171;0;4,19;4,17;0,02;11,4;351;71,998;394,2;System In Line;System Ok;500;169,375;02-05-2023 15:02
02-05-2023;15:02:45;Ballast;Running Ballast;171;0;4,19;4,15;0,03;11,4;351;72,002;394,5;System In Line;System Ok;500;169,375;02-05-2023 15:02
02-05-2023;15:02:50;Ballast;Running Ballast;169;0;4,2;4,17;0,02;11,4;351;72,003;394,7;System In Line;System Ok;500;169,375;02-05-2023 15:02
02-05-2023;15:02:56;Ballast;Running Ballast;170;0;4,19;4,18;0,02;11,4;351;72,006;395;System In Line;System Ok;500;169,375;02-05-2023 15:02
02-05-2023;15:03:01;Ballast;Running Ballast;170;0;4,2;4,17;0,02;11,4;351;72,005;395,3;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:07;Ballast;Running Ballast;170;0;4,2;4,18;0,02;11,4;351;71,997;395,6;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:12;Ballast;Running Ballast;169;0;4,21;4,18;0,02;11,4;351;72,005;395,8;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:18;Ballast;Running Ballast;170;0;4,2;4,16;0,03;11,4;351;71,996;396,1;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:23;Ballast;Running Ballast;169;0;4,19;4,17;0,03;11,4;351;71,991;396,3;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:29;Ballast;Running Ballast;169;0;4,19;4,16;0,03;11,4;351;72,01;396,6;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:34;Ballast;Running Ballast;169;0;4,2;4,15;0,03;11,4;351;71,995;396,8;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:40;Ballast;Running Ballast;168;0;4,2;4,16;0,04;11,4;351;71,997;397,1;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:45;Ballast;Running Ballast;170;0;4,19;4,17;0,04;11,4;351;72,009;397,3;System In Line;System Ok;500;169,375;02-05-2023 15:03
02-05-2023;15:03:51;Ballast;Running Ballast;170;0;4,2;4,17;0,04;11,4;350;71,987;397,6;System In Line;System Ok;500;168,75;02-05-2023 15:03
02-05-2023;15:03:56;Ballast;Running Ballast;169;0;4,21;4,17;0,03;11,4;350;72,01;397,9;System In Line;System Ok;500;168,75;02-05-2023 15:03
02-05-2023;15:04:02;Ballast;Running Ballast;168;0;4,21;4,17;0,04;11,4;350;71,992;398,1;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:07;Ballast;Running Ballast;168;0;4,2;4,15;0,04;11,4;350;72,007;398,4;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:13;Ballast;Running Ballast;169;0;4,21;4,16;0,04;11,4;350;71,999;398,6;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:18;Ballast;Running Ballast;169;0;4,21;4,16;0,04;11,4;350;72,008;398,9;System In Line;System Ok;500;168,75;02-05-2023 15:04
