Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;15:04:24;Ballast;Running Ballast;169;0;4,19;4,16;0,03;11,4;350;71,99;399,2;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:29;Ballast;Running Ballast;169;0;4,21;4,17;0,04;11,4;350;72,008;399,4;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:35;Ballast;Running Ballast;167;0;4,21;4,17;0,04;11,4;350;71,991;399,7;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:40;Ballast;Running Ballast;168;0;4,21;4,18;0,04;11,4;350;72;399,9;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:46;Ballast;Running Ballast;167;0;4,19;4,17;0,04;11,4;350;71,997;400,2;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:51;Ballast;Running Ballast;168;0;4,2;4,17;0,04;11,4;350;71,998;400,4;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:04:57;Ballast;Running Ballast;167;0;4,2;4,16;0,04;11,4;350;72,004;400,7;System In Line;System Ok;500;168,75;02-05-2023 15:04
02-05-2023;15:05:02;Ballast;Running Ballast;167;0;4,2;4,17;0,04;11,4;350;71,997;400,9;System In Line;System Ok;500;168,75;02-05-2023 15:05
02-05-2023;15:05:08;Ballast;Running Ballast;167;0;4,21;4,17;0,04;11,4;350;72,003;401,2;System In Line;System Ok;500;168,75;02-05-2023 15:05
02-05-2023;15:05:13;Ballast;Running Ballast;167;0;4,19;4,16;0,04;11,4;350;71,993;401,4;System In Line;System Ok;500;168,75;02-05-2023 15:05
02-05-2023;15:05:19;Ballast;Running Ballast;167;0;4,2;4,16;0,03;11,4;350;72,006;401,7;System In Line;System Ok;500;168,75;02-05-2023 15:05
02-05-2023;15:05:24;Ballast;Running Ballast;167;0;4,2;4,17;0,03;11,4;350;71,998;402;System In Line;System Ok;500;168,125;02-05-2023 15:05
02-05-2023;15:05:30;Ballast;Running Ballast;167;0;4,2;4,16;0,04;11,4;350;72,002;402,2;System In Line;System Ok;500;168,75;02-05-2023 15:05
02-05-2023;15:05:35;Ballast;Running Ballast;166;0;4,2;4,16;0,04;11,4;349;72,006;402,5;System In Line;System Ok;500;168,125;02-05-2023 15:05
02-05-2023;15:05:41;Ballast;Running Ballast;166;0;4,2;4,15;0,04;11,4;349;71,996;402,7;System In Line;System Ok;500;168,125;02-05-2023 15:05
02-05-2023;15:05:46;Ballast;Running Ballast;167;0;4,2;4,15;0,05;11,4;349;71,995;403;System In Line;System Ok;500;168,125;02-05-2023 15:05
02-05-2023;15:05:52;Ballast;Running Ballast;166;0;4,21;4,15;0,06;11,4;349;72,003;403,3;System In Line;System Ok;500;168,125;02-05-2023 15:05
02-05-2023;15:05:57;Ballast;Running Ballast;166;0;4,2;4,15;0,06;11,4;349;72,001;403,5;System In Line;System Ok;500;168,125;02-05-2023 15:05
02-05-2023;15:06:03;Ballast;Running Ballast;166;0;4,19;4,14;0,05;11,4;349;72,009;403,8;System In Line;System Ok;500;168,125;02-05-2023 15:06
02-05-2023;15:06:08;Ballast;Running Ballast;166;0;4,21;4,14;0,06;11,4;349;71,997;404;System In Line;System Ok;500;168,125;02-05-2023 15:06
02-05-2023;15:06:14;Ballast;Running Ballast;166;0;4,2;4,14;0,06;11,3;349;71,997;404,3;System In Line;System Ok;500;168,125;02-05-2023 15:06
02-05-2023;15:06:19;Ballast;Running Ballast;167;0;4,2;4,14;0,06;11,3;348;72,002;404,5;System In Line;System Ok;500;168,125;02-05-2023 15:06
02-05-2023;15:06:25;Ballast;Running Ballast;166;0;4,2;4,14;0,06;11,3;349;72,008;404,8;System In Line;System Ok;500;167,5;02-05-2023 15:06
02-05-2023;15:06:30;Ballast;Running Ballast;168;0;4,2;4,13;0,06;11,3;348;72,004;405;System In Line;System Ok;500;168,125;02-05-2023 15:06
02-05-2023;15:06:36;Ballast;Running Ballast;168;0;4,2;4,14;0,06;11,3;348;71,997;405,3;System In Line;System Ok;500;167,5;02-05-2023 15:06
02-05-2023;15:06:41;Ballast;Running Ballast;167;0;4,21;4,14;0,07;11,3;348;71,992;405,5;System In Line;System Ok;500;167,5;02-05-2023 15:06
02-05-2023;15:06:47;Ballast;Running Ballast;166;0;4,19;4,12;0,07;11,3;349;71,998;405,8;System In Line;System Ok;500;168,125;02-05-2023 15:06
02-05-2023;15:06:52;Ballast;Running Ballast;166;0;4,2;4,12;0,07;11,3;349;72,008;406;System In Line;System Ok;500;167,5;02-05-2023 15:06
02-05-2023;15:06:58;Ballast;Running Ballast;165;0;4,19;4,13;0,08;11,3;348;72,011;406,3;System In Line;System Ok;500;167,5;02-05-2023 15:06
02-05-2023;15:07:03;Ballast;Running Ballast;166;0;4,22;4,13;0,08;11,3;348;71,989;406,5;System In Line;System Ok;500;167,5;02-05-2023 15:07
02-05-2023;15:07:09;Ballast;Running Ballast;165;0;4,21;4,12;0,09;11,3;348;71,988;406,8;System In Line;System Ok;500;167,5;02-05-2023 15:07
02-05-2023;15:07:14;Ballast;Running Ballast;166;0;4,2;4,1;0,09;11,3;348;72,011;407;System In Line;System Ok;500;167,5;02-05-2023 15:07
02-05-2023;15:07:20;Ballast;Running Ballast;166;0;4,19;4,12;0,09;11,3;348;71,998;407,3;System In Line;System Ok;500;167,5;02-05-2023 15:07
02-05-2023;15:07:25;Ballast;Running Ballast;166;0;4,2;4,14;0,08;11,3;348;72,001;407,5;System In Line;System Ok;500;167,5;02-05-2023 15:07
02-05-2023;15:07:31;Ballast;Running Ballast;166;0;4,21;4,12;0,08;11,3;347;72,007;407,8;System In Line;System Ok;500;166,875;02-05-2023 15:07
02-05-2023;15:07:36;Ballast;Running Ballast;165;0;4,2;4,13;0,08;11,3;347;71,989;408,1;System In Line;System Ok;500;166,875;02-05-2023 15:07
02-05-2023;15:07:42;Ballast;Running Ballast;166;0;4,21;4,12;0,09;11,3;347;71,998;408,3;System In Line;System Ok;500;166,875;02-05-2023 15:07
02-05-2023;15:07:47;Ballast;Running Ballast;165;0;4,21;4,12;0,09;11,3;347;72,001;408,6;System In Line;System Ok;500;166,875;02-05-2023 15:07
02-05-2023;15:07:53;Ballast;Running Ballast;165;0;4,19;4,09;0,09;11,3;347;72;408,8;System In Line;System Ok;500;166,875;02-05-2023 15:07
02-05-2023;15:07:58;Ballast;Running Ballast;169;0;4,19;4,09;0,09;11,3;347;71,995;409,1;System In Line;System Ok;500;166,875;02-05-2023 15:07
02-05-2023;15:08:04;Ballast;Running Ballast;180;0;4,18;4,08;0,1;11,3;346;71,997;409,4;System In Line;System Ok;500;166,25;02-05-2023 15:08
02-05-2023;15:08:09;Ballast;Running Ballast;176;0;4,19;4,1;0,1;11,3;347;72,008;409,6;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:15;Ballast;Running Ballast;175;0;4,19;4,08;0,1;11,3;347;71,994;409,9;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:20;Ballast;Running Ballast;175;0;4,19;4,07;0,11;11,3;347;72,004;410,1;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:26;Ballast;Running Ballast;171;0;4,2;4,09;0,11;11,3;347;72,003;410,4;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:31;Ballast;Running Ballast;163;0;4,21;4,1;0,11;11,3;348;71,995;410,7;System In Line;System Ok;500;167,5;02-05-2023 15:08
02-05-2023;15:08:37;Ballast;Running Ballast;162;0;4,19;4,09;0,11;11,3;347;72,005;410,9;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:42;Ballast;Running Ballast;162;0;4,21;4,08;0,11;11,3;347;72,001;411,2;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:47;Ballast;Running Ballast;161;0;4,2;4,08;0,12;11,3;347;71,999;411,4;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:53;Ballast;Running Ballast;163;0;4,19;4,09;0,12;11,3;347;72,001;411,6;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:08:58;Ballast;Running Ballast;162;0;4,2;4,08;0,12;11,3;347;72,006;411,9;System In Line;System Ok;500;166,875;02-05-2023 15:08
02-05-2023;15:09:04;Ballast;Running Ballast;162;0;4,21;4,08;0,13;11,3;347;71,996;412,1;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:09;Ballast;Running Ballast;162;0;4,21;4,07;0,14;11,3;347;72,005;412,4;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:15;Ballast;Running Ballast;162;0;4,2;4,07;0,14;11,3;347;71,994;412,6;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:20;Ballast;Running Ballast;163;0;4,21;4,06;0,14;11,3;347;72;412,9;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:26;Ballast;Running Ballast;167;0;4,2;4,06;0,14;11,3;346;72;413,1;System In Line;System Ok;500;166,25;02-05-2023 15:09
02-05-2023;15:09:31;Ballast;Running Ballast;167;0;4,2;4,07;0,14;11,3;346;71,993;413,4;System In Line;System Ok;500;166,25;02-05-2023 15:09
02-05-2023;15:09:37;Ballast;Running Ballast;167;0;4,2;4,05;0,13;11,3;347;71,995;413,7;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:42;Ballast;Running Ballast;167;0;4,21;4,06;0,14;11,3;347;71,994;413,9;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:48;Ballast;Running Ballast;168;0;4,19;4,06;0,14;11,3;347;71,994;414,2;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:53;Ballast;Running Ballast;167;0;4,19;4,05;0,15;11,3;347;72,003;414,4;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:09:59;Ballast;Running Ballast;167;0;4,2;4,03;0,16;11,3;347;71,994;414,7;System In Line;System Ok;500;166,875;02-05-2023 15:09
02-05-2023;15:10:04;Ballast;Running Ballast;166;0;4,21;4,04;0,17;11,3;347;72,005;415;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:10;Ballast;Running Ballast;166;0;4,2;4,02;0,17;11,3;347;71,989;415,2;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:15;Ballast;Running Ballast;167;0;4,2;4,04;0,17;11,3;347;71,991;415,5;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:21;Ballast;Running Ballast;166;0;4,22;4,03;0,17;11,3;347;72,01;415,7;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:26;Ballast;Running Ballast;166;0;4,2;4,04;0,17;11,3;347;72;416;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:32;Ballast;Running Ballast;166;0;4,21;4,02;0,17;11,3;347;71,992;416,2;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:37;Ballast;Running Ballast;166;0;4,2;4,02;0,18;11,3;347;72,012;416,5;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:43;Ballast;Running Ballast;165;0;4,2;4;0,18;11,3;347;71,99;416,7;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:48;Ballast;Running Ballast;166;0;4,22;4,01;0,19;11,3;347;71,997;417;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:54;Ballast;Running Ballast;165;0;4,19;4,02;0,19;11,3;347;72,008;417,2;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:10:59;Ballast;Running Ballast;165;0;4,18;4,03;0,18;11,3;347;71,996;417,5;System In Line;System Ok;500;166,875;02-05-2023 15:10
02-05-2023;15:11:05;Ballast;Running Ballast;165;0;4,2;4;0,18;11,3;347;71,995;417,7;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:10;Ballast;Running Ballast;164;0;4,19;4;0,19;11,3;347;72,003;418;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:16;Ballast;Running Ballast;163;0;4,21;4;0,19;11,3;347;72,001;418,2;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:21;Ballast;Running Ballast;164;0;4,22;3,98;0,2;11,3;347;71,996;418,5;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:27;Ballast;Running Ballast;163;0;4,22;4;0,22;11,3;347;71,999;418,7;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:32;Ballast;Running Ballast;165;0;4,2;3,95;0,23;11,3;347;71,996;419;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:38;Ballast;Running Ballast;183;0;4,18;3,96;0,23;11,3;346;72,002;419,2;System In Line;System Ok;500;166,25;02-05-2023 15:11
02-05-2023;15:11:43;Ballast;Running Ballast;178;0;4,18;3,95;0,22;11,3;347;71,996;419,5;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:49;Ballast;Running Ballast;179;0;4,19;3,94;0,22;11,3;347;72,007;419,8;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:11:54;Ballast;Running Ballast;169;0;4,21;3,98;0,23;11,3;347;71,995;420,1;System In Line;System Ok;500;166,875;02-05-2023 15:11
02-05-2023;15:12:00;Ballast;Running Ballast;166;0;4,21;3,97;0,23;11,3;347;72,003;420,3;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:05;Ballast;Running Ballast;166;0;4,21;3,96;0,24;11,3;347;71,997;420,6;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:11;Ballast;Running Ballast;166;0;4,21;3,96;0,24;11,3;347;72,007;420,8;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:16;Ballast;Running Ballast;163;0;4,21;3,98;0,24;11,3;348;71,993;421,1;System In Line;System Ok;500;167,5;02-05-2023 15:12
02-05-2023;15:12:22;Ballast;Running Ballast;158;0;4,22;3,97;0,24;11,3;348;72,01;421,3;System In Line;System Ok;500;167,5;02-05-2023 15:12
02-05-2023;15:12:27;Ballast;Running Ballast;158;0;4,22;3,97;0,25;11,3;347;71,992;421,6;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:33;Ballast;Running Ballast;159;0;4,21;3,95;0,25;11,3;347;72,009;421,8;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:38;Ballast;Running Ballast;158;0;4,22;3,94;0,26;11,3;347;71,988;422,1;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:44;Ballast;Running Ballast;164;0;4,23;3,95;0,27;11,3;347;72,006;422,3;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:49;Ballast;Running Ballast;163;0;4,21;3,94;0,28;11,3;347;71,997;422,6;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:12:55;Ballast;Running Ballast;164;0;4,21;3,91;0,28;11,3;347;71,996;422,8;System In Line;System Ok;500;166,875;02-05-2023 15:12
02-05-2023;15:13:00;Ballast;Running Ballast;167;0;4,19;3,92;0,29;11,3;347;72,002;423,1;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:06;Ballast;Running Ballast;170;0;4,19;3,92;0,29;11,3;347;72;423,3;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:11;Ballast;Running Ballast;170;0;4,2;3,9;0,29;11,3;347;72,006;423,6;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:17;Ballast;Running Ballast;171;0;4,2;3,91;0,29;11,3;347;71,995;423,8;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:22;Ballast;Running Ballast;170;0;4,19;3,9;0,3;11,3;347;72;424,1;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:28;Ballast;Running Ballast;170;0;4,21;3,89;0,3;11,3;347;72;424,3;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:33;Ballast;Running Ballast;168;0;4,21;3,91;0,3;11,3;348;72,002;424,6;System In Line;System Ok;500;166,875;02-05-2023 15:13
02-05-2023;15:13:39;Ballast;Filter Flushing;175;14;4,16;4,06;0,27;11,3;345;72,008;424,8;System In Line;System Ok;500;165,625;02-05-2023 15:13
02-05-2023;15:13:44;Ballast;Filter Flushing;202;46;4,15;4,15;0,13;11,3;348;72,002;425,2;System In Line;System Ok;500;167,5;02-05-2023 15:13
02-05-2023;15:13:50;Ballast;Running Ballast;179;40;4,19;4,15;0,03;11,3;350;71,99;425,4;System In Line;System Ok;500;168,75;02-05-2023 15:13
02-05-2023;15:13:55;Ballast;Running Ballast;161;15;4,24;4,21;0,02;11,3;350;72,001;425,7;System In Line;System Ok;500;168,75;02-05-2023 15:13
02-05-2023;15:14:01;Ballast;Running Ballast;146;1;4,23;4,22;0,02;11,3;350;71,999;425,9;System In Line;System Ok;500;168,75;02-05-2023 15:14
02-05-2023;15:14:06;Ballast;Running Ballast;151;0;4,22;4,2;0,02;11,3;350;71,995;426,2;System In Line;System Ok;500;168,75;02-05-2023 15:14
02-05-2023;15:14:12;Ballast;Running Ballast;157;0;4,2;4,19;0,02;11,3;350;71,998;426,4;System In Line;System Ok;500;168,75;02-05-2023 15:14
02-05-2023;15:14:17;Ballast;Running Ballast;167;0;4,21;4,19;0,02;11,4;349;72,004;426,7;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:23;Ballast;Running Ballast;167;0;4,21;4,19;0,01;11,4;349;71,991;426,9;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:28;Ballast;Running Ballast;167;0;4,2;4,17;0,02;11,4;349;71,997;427,2;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:34;Ballast;Running Ballast;167;0;4,21;4,18;0,02;11,4;349;72,004;427,4;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:39;Ballast;Running Ballast;167;0;4,2;4,17;0,03;11,4;349;72,003;427,7;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:45;Ballast;Running Ballast;166;0;4,19;4,18;0,03;11,4;349;71,997;427,9;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:50;Ballast;Running Ballast;167;0;4,2;4,17;0,03;11,4;349;71,989;428,2;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:14:56;Ballast;Running Ballast;167;0;4,19;4,18;0,02;11,5;349;72,008;428,4;System In Line;System Ok;500;168,125;02-05-2023 15:14
02-05-2023;15:15:01;Ballast;Running Ballast;167;0;4,21;4,15;0,03;11,5;349;71,996;428,7;System In Line;System Ok;500;168,125;02-05-2023 15:15
02-05-2023;15:15:07;Ballast;Running Ballast;166;0;4,2;4,17;0,03;11,5;349;72,003;428,9;System In Line;System Ok;500;168,125;02-05-2023 15:15
02-05-2023;15:15:12;Ballast;Running Ballast;166;0;4,18;4,17;0,02;11,5;350;71,995;429,2;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:18;Ballast;Running Ballast;167;0;4,21;4,18;0,02;11,5;349;72,005;429,4;System In Line;System Ok;500;168,125;02-05-2023 15:15
02-05-2023;15:15:23;Ballast;Running Ballast;167;0;4,2;4,17;0,02;11,5;350;72,009;429,7;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:29;Ballast;Running Ballast;168;0;4,2;4,17;0,03;11,5;350;71,991;429,9;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:34;Ballast;Running Ballast;167;0;4,2;4,18;0,03;11,5;350;72,006;430,2;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:40;Ballast;Running Ballast;165;0;4,22;4,19;0,02;11,5;350;72,002;430,5;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:45;Ballast;Running Ballast;166;0;4,21;4,19;0,03;11,5;350;71,989;430,7;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:51;Ballast;Running Ballast;165;0;4,18;4,18;0,02;11,5;350;72,007;431;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:15:56;Ballast;Running Ballast;182;0;4,19;4,15;0,03;11,5;350;72,003;431,3;System In Line;System Ok;500;168,75;02-05-2023 15:15
02-05-2023;15:16:02;Ballast;Running Ballast;179;0;4,17;4,15;0,04;11,5;350;71,994;431,5;System In Line;System Ok;500;168,75;02-05-2023 15:16
02-05-2023;15:16:07;Ballast;Running Ballast;178;0;4,18;4,13;0,03;11,5;350;72,01;431,8;System In Line;System Ok;500;168,75;02-05-2023 15:16
02-05-2023;15:16:13;Ballast;Running Ballast;178;0;4,19;4,15;0,03;11,5;350;71,979;432;System In Line;System Ok;500;168,75;02-05-2023 15:16
02-05-2023;15:16:18;Ballast;Running Ballast;168;0;4,22;4,2;0,04;11,5;352;72,008;432,3;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:24;Ballast;Running Ballast;167;0;4,21;4,19;0,04;11,5;351;72,01;432,6;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:29;Ballast;Running Ballast;166;0;4,21;4,17;0,03;11,4;351;71,994;432,8;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:35;Ballast;Running Ballast;166;0;4,21;4,18;0,04;11,4;351;71,993;433,1;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:40;Ballast;Running Ballast;166;0;4,21;4,18;0,03;11,4;351;72,008;433,4;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:46;Ballast;Running Ballast;165;0;4,21;4,18;0,03;11,4;351;72,005;433,6;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:51;Ballast;Running Ballast;167;0;4,21;4,18;0,03;11,4;351;71,996;433,9;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:16:57;Ballast;Running Ballast;168;0;4,18;4,15;0,03;11,4;351;71,996;434,1;System In Line;System Ok;500;169,375;02-05-2023 15:16
02-05-2023;15:17:02;Ballast;Running Ballast;168;0;4,2;4,17;0,03;11,4;351;72,008;434,4;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:08;Ballast;Running Ballast;167;0;4,2;4,18;0,02;11,4;351;72,004;434,6;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:13;Ballast;Running Ballast;167;0;4,2;4,17;0,02;11,4;351;72,006;434,9;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:19;Ballast;Running Ballast;167;0;4,21;4,16;0,03;11,4;352;71,996;435,1;System In Line;System Ok;500;170;02-05-2023 15:17
02-05-2023;15:17:24;Ballast;Running Ballast;168;0;4,22;4,17;0,04;11,4;351;72,002;435,4;System In Line;System Ok;500;170;02-05-2023 15:17
02-05-2023;15:17:30;Ballast;Running Ballast;167;0;4,2;4,16;0,04;11,4;351;71,994;435,6;System In Line;System Ok;500;170;02-05-2023 15:17
02-05-2023;15:17:35;Ballast;Running Ballast;166;0;4,21;4,16;0,04;11,4;351;71,995;435,9;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:41;Ballast;Running Ballast;166;0;4,2;4,16;0,04;11,4;351;71,999;436,1;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:46;Ballast;Running Ballast;166;0;4,21;4,17;0,04;11,4;351;72,001;436,4;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:52;Ballast;Running Ballast;170;0;4,2;4,15;0,04;11,4;351;72,003;436,6;System In Line;System Ok;500;169,375;02-05-2023 15:17
02-05-2023;15:17:57;Ballast;Running Ballast;171;0;4,22;4,15;0,04;11,4;352;71,994;436,9;System In Line;System Ok;500;170;02-05-2023 15:17
02-05-2023;15:18:03;Ballast;Running Ballast;171;0;4,2;4,16;0,05;11,4;352;72,004;437,2;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:08;Ballast;Running Ballast;170;0;4,19;4,15;0,05;11,4;352;72,005;437,5;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:14;Ballast;Running Ballast;171;0;4,2;4,15;0,05;11,4;352;72,004;437,7;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:19;Ballast;Running Ballast;170;0;4,2;4,15;0,05;11,4;352;71,99;438;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:25;Ballast;Running Ballast;170;0;4,21;4,15;0,05;11,4;352;72,007;438,2;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:30;Ballast;Running Ballast;170;0;4,21;4,14;0,06;11,4;352;71,995;438,5;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:36;Ballast;Running Ballast;170;0;4,19;4,15;0,05;11,4;352;71,993;438,7;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:41;Ballast;Running Ballast;170;0;4,21;4,14;0,05;11,4;352;72,003;439;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:47;Ballast;Running Ballast;171;0;4,2;4,15;0,05;11,4;352;72,003;439,2;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:52;Ballast;Running Ballast;170;0;4,2;4,15;0,05;11,4;352;71,99;439,5;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:18:58;Ballast;Running Ballast;169;0;4,19;4,15;0,06;11,4;352;72,01;439,8;System In Line;System Ok;500;170;02-05-2023 15:18
02-05-2023;15:19:03;Ballast;Running Ballast;169;0;4,21;4,14;0,06;11,4;353;72,007;440;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:09;Ballast;Running Ballast;168;0;4,21;4,15;0,06;11,4;352;72,006;440,3;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:14;Ballast;Running Ballast;168;0;4,2;4,13;0,07;11,4;352;72,01;440,6;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:20;Ballast;Running Ballast;168;0;4,19;4,12;0,07;11,4;352;71,991;440,8;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:25;Ballast;Running Ballast;169;0;4,2;4,13;0,07;11,4;353;72,006;441,1;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:31;Ballast;Running Ballast;170;0;4,19;4,12;0,07;11,4;352;72,007;441,3;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:36;Ballast;Running Ballast;169;0;4,22;4,14;0,07;11,3;352;71,993;441,6;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:42;Ballast;Running Ballast;168;0;4,21;4,13;0,08;11,3;352;72,005;441,8;System In Line;System Ok;500;170;02-05-2023 15:19
02-05-2023;15:19:47;Ballast;Running Ballast;168;0;4,18;4,11;0,07;11,3;353;72,005;442,1;System In Line;System Ok;500;170,625;02-05-2023 15:19
02-05-2023;15:19:53;Ballast;Running Ballast;168;0;4,21;4,1;0,08;11,3;353;71,995;442,3;System In Line;System Ok;500;170,625;02-05-2023 15:19
02-05-2023;15:19:58;Ballast;Running Ballast;167;0;4,2;4,12;0,09;11,3;353;72,003;442,6;System In Line;System Ok;500;170,625;02-05-2023 15:19
02-05-2023;15:20:04;Ballast;Running Ballast;167;0;4,19;4,13;0,08;11,3;352;72,003;442,9;System In Line;System Ok;500;170;02-05-2023 15:20
02-05-2023;15:20:09;Ballast;Running Ballast;168;0;4,19;4,12;0,08;11,3;353;71,978;443,1;System In Line;System Ok;500;170,625;02-05-2023 15:20
02-05-2023;15:20:15;Ballast;Running Ballast;169;0;4,19;4,11;0,08;11,3;352;71,989;443,4;System In Line;System Ok;500;170;02-05-2023 15:20
02-05-2023;15:20:20;Ballast;Running Ballast;168;0;4,21;4,11;0,08;11,3;352;72,002;443,6;System In Line;System Ok;500;170;02-05-2023 15:20
02-05-2023;15:20:26;Ballast;Running Ballast;170;0;4,18;4,07;0,09;11,3;352;71,999;443,9;System In Line;System Ok;500;170;02-05-2023 15:20
02-05-2023;15:20:31;Ballast;Running Ballast;190;0;4,15;4,08;0,09;11,3;351;72,003;444,2;System In Line;System Ok;500;169,375;02-05-2023 15:20
02-05-2023;15:20:37;Ballast;Running Ballast;189;0;4,17;4,09;0,08;11,3;352;71,993;444,4;System In Line;System Ok;500;170;02-05-2023 15:20
02-05-2023;15:20:42;Ballast;Running Ballast;174;0;4,2;4,1;0,08;11,3;353;71,998;444,7;System In Line;System Ok;500;170,625;02-05-2023 15:20
02-05-2023;15:20:48;Ballast;Running Ballast;172;0;4,2;4,09;0,1;11,3;353;71,994;445;System In Line;System Ok;500;170,625;02-05-2023 15:20
02-05-2023;15:20:53;Ballast;Running Ballast;171;0;4,21;4,1;0,11;11,3;353;71,99;445,3;System In Line;System Ok;500;170,625;02-05-2023 15:20
02-05-2023;15:20:59;Ballast;Running Ballast;172;0;4,2;4,09;0,1;11,3;353;71,995;445,5;System In Line;System Ok;500;170,625;02-05-2023 15:20
02-05-2023;15:21:04;Ballast;Running Ballast;171;0;4,21;4,1;0,1;11,3;353;72,003;445,8;System In Line;System Ok;500;170,625;02-05-2023 15:21
02-05-2023;15:21:10;Ballast;Running Ballast;171;0;4,22;4,08;0,11;11,3;353;72,004;446;System In Line;System Ok;500;170,625;02-05-2023 15:21
02-05-2023;15:21:15;Ballast;Running Ballast;171;0;4,2;4,08;0,12;11,3;353;72,002;446,3;System In Line;System Ok;500;171,25;02-05-2023 15:21
02-05-2023;15:21:21;Ballast;Running Ballast;171;0;4,2;4,08;0,12;11,3;353;71,992;446,6;System In Line;System Ok;500;170,625;02-05-2023 15:21
02-05-2023;15:21:26;Ballast;Running Ballast;172;0;4,21;4,08;0,11;11,3;353;72,006;446,8;System In Line;System Ok;500;170,625;02-05-2023 15:21
02-05-2023;15:21:32;Ballast;Running Ballast;171;0;4,19;4,09;0,11;11,3;353;71,993;447,1;System In Line;System Ok;500;170,625;02-05-2023 15:21
02-05-2023;15:21:37;Ballast;Running Ballast;170;0;4,21;4,08;0,11;11,3;354;72,005;447,4;System In Line;System Ok;500;171,25;02-05-2023 15:21
02-05-2023;15:21:43;Ballast;Running Ballast;171;0;4,2;4,08;0,12;11,3;354;71,992;447,6;System In Line;System Ok;500;171,25;02-05-2023 15:21
02-05-2023;15:21:48;Ballast;Running Ballast;170;0;4,21;4,08;0,13;11,3;354;72,005;447,9;System In Line;System Ok;500;171,25;02-05-2023 15:21
02-05-2023;15:21:54;Ballast;Running Ballast;170;0;4,22;4,08;0,13;11,3;354;71,992;448,1;System In Line;System Ok;500;171,25;02-05-2023 15:21
02-05-2023;15:21:59;Ballast;Running Ballast;170;0;4,19;4,06;0,14;11,3;354;72,005;448,4;System In Line;System Ok;500;171,25;02-05-2023 15:21
02-05-2023;15:22:05;Ballast;Running Ballast;169;0;4,21;4,08;0,14;11,3;354;71,992;448,6;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:10;Ballast;Running Ballast;171;0;4,2;4,06;0,14;11,3;354;72,01;448,9;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:16;Ballast;Running Ballast;170;0;4,2;4,06;0,14;11,3;354;71,989;449,2;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:21;Ballast;Running Ballast;169;0;4,2;4,06;0,14;11,3;354;72,006;449,4;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:27;Ballast;Running Ballast;168;0;4,19;4,05;0,14;11,3;354;71,989;449,7;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:32;Ballast;Running Ballast;170;0;4,21;4,04;0,15;11,3;354;71,998;450;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:38;Ballast;Running Ballast;169;0;4,2;4,04;0,16;11,3;354;71,998;450,2;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:43;Ballast;Running Ballast;168;0;4,21;4,05;0,15;11,3;354;72;450,5;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:49;Ballast;Running Ballast;169;0;4,2;4,04;0,15;11,3;354;72,007;450,7;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:22:54;Ballast;Running Ballast;168;0;4,19;4,03;0,17;11,3;354;71,995;451;System In Line;System Ok;500;171,25;02-05-2023 15:22
02-05-2023;15:23:00;Ballast;Running Ballast;168;0;4,2;4,02;0,17;11,3;354;72,002;451,2;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:05;Ballast;Running Ballast;169;0;4,21;4,04;0,17;11,3;355;72,005;451,5;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:11;Ballast;Running Ballast;169;0;4,2;4,02;0,16;11,3;354;71,995;451,7;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:16;Ballast;Running Ballast;170;0;4,2;4,02;0,17;11,3;355;72,001;452;System In Line;System Ok;500;171,875;02-05-2023 15:23
02-05-2023;15:23:22;Ballast;Running Ballast;169;0;4,18;4,02;0,18;11,3;354;72,004;452,3;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:27;Ballast;Running Ballast;169;0;4,21;4,01;0,18;11,3;354;72,003;452,5;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:33;Ballast;Running Ballast;168;0;4,19;4,02;0,18;11,3;354;72,002;452,8;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:38;Ballast;Running Ballast;168;0;4,2;4,01;0,18;11,3;354;71,998;453,1;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:44;Ballast;Running Ballast;167;0;4,2;4,01;0,19;11,3;355;72,002;453,3;System In Line;System Ok;500;171,875;02-05-2023 15:23
02-05-2023;15:23:49;Ballast;Running Ballast;168;0;4,2;4,01;0,2;11,3;354;72,006;453,6;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:23:55;Ballast;Running Ballast;174;0;4,2;3,99;0,2;11,3;354;72,003;453,8;System In Line;System Ok;500;171,25;02-05-2023 15:23
02-05-2023;15:24:00;Ballast;Running Ballast;174;0;4,18;3,99;0,2;11,3;355;72,01;454,1;System In Line;System Ok;500;171,875;02-05-2023 15:24
02-05-2023;15:24:06;Ballast;Running Ballast;175;0;4,18;3,99;0,2;11,3;354;72,001;454,3;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:24:11;Ballast;Running Ballast;174;0;4,18;3,97;0,2;11,3;354;72,007;454,6;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:24:17;Ballast;Running Ballast;175;0;4,19;3,98;0,21;11,3;354;71,998;454,9;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:24:22;Ballast;Running Ballast;174;0;4,19;3,95;0,22;11,3;355;72,012;455,2;System In Line;System Ok;500;171,875;02-05-2023 15:24
02-05-2023;15:24:28;Ballast;Running Ballast;175;0;4,18;3,99;0,23;11,3;354;72,009;455,4;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:24:33;Ballast;Running Ballast;171;0;4,2;3,98;0,22;11,3;354;72,01;455,7;System In Line;System Ok;500;171,875;02-05-2023 15:24
02-05-2023;15:24:39;Ballast;Running Ballast;170;0;4,18;3,98;0,22;11,3;355;72,002;455,9;System In Line;System Ok;500;171,875;02-05-2023 15:24
02-05-2023;15:24:44;Ballast;Running Ballast;168;0;4,19;3,98;0,22;11,3;354;72,012;456,2;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:24:50;Ballast;Running Ballast;169;0;4,21;3,97;0,22;11,3;354;71,991;456,4;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:24:55;Ballast;Running Ballast;169;0;4,21;3,97;0,23;11,3;354;72;456,7;System In Line;System Ok;500;171,25;02-05-2023 15:24
02-05-2023;15:25:01;Ballast;Running Ballast;169;0;4,22;3,96;0,23;11,3;354;72,009;457;System In Line;System Ok;500;171,875;02-05-2023 15:25
02-05-2023;15:25:06;Ballast;Running Ballast;168;0;4,18;3,97;0,24;11,3;354;72,006;457,2;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:12;Ballast;Running Ballast;169;0;4,19;3,96;0,24;11,3;355;71,995;457,5;System In Line;System Ok;500;171,875;02-05-2023 15:25
02-05-2023;15:25:17;Ballast;Running Ballast;168;0;4,19;3,95;0,24;11,3;354;71,995;457,8;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:23;Ballast;Running Ballast;169;0;4,19;3,94;0,25;11,3;354;71,991;458;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:28;Ballast;Running Ballast;169;0;4,2;3,94;0,25;11,3;354;71,999;458,3;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:34;Ballast;Running Ballast;170;0;4,21;3,95;0,26;11,3;354;71,994;458,5;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:39;Ballast;Running Ballast;169;0;4,2;3,94;0,26;11,3;354;71,996;458,8;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:45;Ballast;Running Ballast;169;0;4,2;3,94;0,26;11,3;354;72,008;459;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:50;Ballast;Running Ballast;168;0;4,21;3,92;0,26;11,3;354;72,002;459,3;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:25:56;Ballast;Running Ballast;168;0;4,19;3,94;0,27;11,3;354;72,011;459,5;System In Line;System Ok;500;171,25;02-05-2023 15:25
02-05-2023;15:26:01;Ballast;Running Ballast;168;0;4,18;3,93;0,26;11,3;354;72,001;459,8;System In Line;System Ok;500;171,25;02-05-2023 15:26
02-05-2023;15:26:07;Ballast;Running Ballast;169;0;4,19;3,92;0,27;11,3;353;72,003;460;System In Line;System Ok;500;170,625;02-05-2023 15:26
02-05-2023;15:26:12;Ballast;Running Ballast;168;0;4,2;3,91;0,28;11,3;353;72,001;460,3;System In Line;System Ok;500;171,25;02-05-2023 15:26
02-05-2023;15:26:18;Ballast;Running Ballast;167;0;4,19;3,89;0,29;11,3;354;72,005;460,6;System In Line;System Ok;500;171,25;02-05-2023 15:26
02-05-2023;15:26:23;Ballast;Running Ballast;184;0;4,18;3,89;0,3;11,3;352;71,994;460,9;System In Line;System Ok;500;170;02-05-2023 15:26
02-05-2023;15:26:29;Ballast;Running Ballast;180;0;4,2;3,89;0,3;11,3;353;72,004;461,1;System In Line;System Ok;500;170,625;02-05-2023 15:26
02-05-2023;15:26:34;Ballast;Running Ballast;179;0;4,19;3,89;0,31;11,3;353;71,996;461,4;System In Line;System Ok;500;170,625;02-05-2023 15:26
02-05-2023;15:26:40;Ballast;Filter Flushing;208;28;4,16;4,11;0,22;11,3;352;72,004;461,7;System In Line;System Ok;500;169,375;02-05-2023 15:26
02-05-2023;15:26:45;Ballast;Running Ballast;173;48;4,18;4,19;0,06;11,3;355;71,998;462;System In Line;System Ok;500;171,875;02-05-2023 15:26
02-05-2023;15:26:51;Ballast;Running Ballast;169;28;4,22;4,21;0,01;11,3;356;72,008;462,2;System In Line;System Ok;500;173,125;02-05-2023 15:26
02-05-2023;15:26:56;Ballast;Running Ballast;142;3;4,2;4,22;0,01;11,3;356;72,003;462,5;System In Line;System Ok;500;172,5;02-05-2023 15:26
02-05-2023;15:27:02;Ballast;Running Ballast;168;0;4,19;4,17;0,02;11,3;354;71,991;462,7;System In Line;System Ok;500;171,25;02-05-2023 15:27
02-05-2023;15:27:07;Ballast;Running Ballast;168;0;4,21;4,18;0,03;11,3;354;72,008;463;System In Line;System Ok;500;171,875;02-05-2023 15:27
02-05-2023;15:27:13;Ballast;Running Ballast;166;0;4,21;4,17;0,03;11,3;354;72,004;463,2;System In Line;System Ok;500;171,25;02-05-2023 15:27
02-05-2023;15:27:18;Ballast;Running Ballast;166;0;4,21;4,19;0,03;11,3;353;71,991;463,5;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:24;Ballast;Running Ballast;166;0;4,2;4,19;0,02;11,3;353;72,002;463,7;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:29;Ballast;Running Ballast;168;0;4,21;4,18;0,02;11,3;353;71,99;464;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:35;Ballast;Running Ballast;170;0;4,19;4,19;0,02;11,3;353;72,013;464,2;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:40;Ballast;Running Ballast;168;0;4,22;4,18;0,01;11,3;353;71,986;464,5;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:46;Ballast;Running Ballast;169;0;4,21;4,2;0,02;11,3;353;71,997;464,7;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:51;Ballast;Running Ballast;167;0;4,21;4,18;0,02;11,3;353;72,004;465;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:27:57;Ballast;Running Ballast;168;0;4,22;4,18;0,03;11,3;353;71,995;465,3;System In Line;System Ok;500;170,625;02-05-2023 15:27
02-05-2023;15:28:02;Ballast;Running Ballast;168;0;4,22;4,17;0,04;11,4;352;72,01;465,5;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:08;Ballast;Running Ballast;169;0;4,2;4,18;0,04;11,4;352;71,991;465,8;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:13;Ballast;Running Ballast;168;0;4,19;4,16;0,03;11,4;352;72,007;466,1;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:19;Ballast;Running Ballast;168;0;4,21;4,19;0,03;11,4;352;72;466,3;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:24;Ballast;Running Ballast;168;0;4,22;4,19;0,02;11,4;352;72,004;466,6;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:30;Ballast;Running Ballast;168;0;4,19;4,19;0,02;11,4;352;71,999;466,8;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:35;Ballast;Running Ballast;167;0;4,18;4,16;0,01;11,4;352;71,994;467,1;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:41;Ballast;Running Ballast;182;0;4,17;4,14;0,02;11,4;351;72,017;467,3;System In Line;System Ok;500;169,375;02-05-2023 15:28
02-05-2023;15:28:46;Ballast;Running Ballast;181;0;4,18;4,16;0,03;11,4;351;71,995;467,6;System In Line;System Ok;500;169,375;02-05-2023 15:28
02-05-2023;15:28:52;Ballast;Running Ballast;177;0;4,19;4,17;0,03;11,4;352;72,013;467,9;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:28:57;Ballast;Running Ballast;177;0;4,2;4,15;0,02;11,4;351;72,005;468,2;System In Line;System Ok;500;170;02-05-2023 15:28
02-05-2023;15:29:03;Ballast;Running Ballast;177;0;4,23;4,18;0,03;11,4;352;71,994;468,4;System In Line;System Ok;500;170;02-05-2023 15:29
02-05-2023;15:29:08;Ballast;Running Ballast;167;0;4,22;4,19;0,03;11,4;352;72;468,7;System In Line;System Ok;500;170;02-05-2023 15:29
02-05-2023;15:29:14;Ballast;Running Ballast;167;0;4,22;4,19;0,03;11,4;352;72,002;468,9;System In Line;System Ok;500;170;02-05-2023 15:29
02-05-2023;15:29:19;Ballast;Running Ballast;166;0;4,2;4,18;0,03;11,4;351;72;469,2;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:25;Ballast;Running Ballast;166;0;4,2;4,19;0,03;11,4;351;72,006;469,4;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:30;Ballast;Running Ballast;166;0;4,21;4,18;0,03;11,4;351;71,996;469,7;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:36;Ballast;Running Ballast;165;0;4,22;4,18;0,03;11,4;351;71,998;469,9;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:41;Ballast;Running Ballast;167;0;4,2;4,2;0,02;11,4;351;72,004;470,2;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:47;Ballast;Running Ballast;167;0;4,21;4,18;0,03;11,4;351;71,997;470,5;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:52;Ballast;Running Ballast;167;0;4,22;4,19;0,02;11,4;351;72,007;470,7;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:29:58;Ballast;Running Ballast;166;0;4,22;4,16;0,03;11,4;351;71,995;471;System In Line;System Ok;500;169,375;02-05-2023 15:29
02-05-2023;15:30:03;Ballast;Running Ballast;167;0;4,22;4,19;0,03;11,4;351;72,005;471,2;System In Line;System Ok;500;169,375;02-05-2023 15:30
02-05-2023;15:30:09;Ballast;Running Ballast;167;0;4,2;4,17;0,03;11,4;351;71,995;471,5;System In Line;System Ok;500;169,375;02-05-2023 15:30
02-05-2023;15:30:14;Ballast;Running Ballast;166;0;4,23;4,19;0,04;11,4;351;72,003;471,8;System In Line;System Ok;500;169,375;02-05-2023 15:30
02-05-2023;15:30:20;Ballast;Running Ballast;166;0;4,23;4,18;0,04;11,4;350;72,007;472;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:30:25;Ballast;Running Ballast;167;0;4,2;4,17;0,03;11,4;351;72,008;472,3;System In Line;System Ok;500;169,375;02-05-2023 15:30
02-05-2023;15:30:31;Ballast;Running Ballast;166;0;4,23;4,19;0,03;11,4;350;71,984;472,5;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:30:36;Ballast;Running Ballast;170;0;4,2;4,16;0,03;11,4;350;72,004;472,8;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:30:42;Ballast;Running Ballast;171;0;4,19;4,16;0,04;11,4;350;71,996;473;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:30:47;Ballast;Running Ballast;171;0;4,19;4,16;0,04;11,3;350;72,01;473,3;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:30:53;Ballast;Running Ballast;171;0;4,19;4,16;0,04;11,3;350;72,003;473,5;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:30:58;Ballast;Running Ballast;170;0;4,2;4,15;0,04;11,3;350;72,005;473,8;System In Line;System Ok;500;168,75;02-05-2023 15:30
02-05-2023;15:31:04;Ballast;Running Ballast;171;0;4,2;4,16;0,05;11,3;350;72,006;474,1;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:09;Ballast;Running Ballast;170;0;4,21;4,16;0,05;11,3;350;71,99;474,3;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:15;Ballast;Running Ballast;170;0;4,21;4,16;0,05;11,3;350;71,991;474,6;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:20;Ballast;Running Ballast;171;0;4,21;4,16;0,05;11,3;350;72,001;474,9;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:26;Ballast;Running Ballast;171;0;4,2;4,17;0,04;11,3;350;72,002;475,1;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:31;Ballast;Running Ballast;170;0;4,21;4,14;0,04;11,3;350;72,002;475,4;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:37;Ballast;Running Ballast;170;0;4,21;4,16;0,04;11,3;350;71,99;475,6;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:42;Ballast;Running Ballast;165;0;4,21;4,17;0,04;11,3;350;72,009;475,9;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:48;Ballast;Running Ballast;165;0;4,21;4,16;0,05;11,3;350;71,998;476,1;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:53;Ballast;Running Ballast;165;0;4,2;4,16;0,05;11,3;350;72,005;476,4;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:31:59;Ballast;Running Ballast;165;0;4,21;4,16;0,04;11,3;349;72,003;476,6;System In Line;System Ok;500;168,75;02-05-2023 15:31
02-05-2023;15:32:04;Ballast;Running Ballast;166;0;4,2;4,16;0,04;11,3;349;71,999;476,9;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:10;Ballast;Running Ballast;164;0;4,21;4,16;0,05;11,3;349;72,003;477,1;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:15;Ballast;Running Ballast;166;0;4,21;4,17;0,05;11,3;349;71,996;477,4;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:21;Ballast;Running Ballast;167;0;4,21;4,15;0,05;11,3;349;72,007;477,6;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:26;Ballast;Running Ballast;166;0;4,2;4,14;0,06;11,3;349;71,994;477,9;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:32;Ballast;Running Ballast;167;0;4,2;4,15;0,06;11,3;349;72,003;478,1;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:37;Ballast;Running Ballast;167;0;4,2;4,13;0,06;11,3;349;71,997;478,4;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:43;Ballast;Running Ballast;166;0;4,22;4,15;0,07;11,3;349;72,004;478,7;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:48;Ballast;Running Ballast;166;0;4,2;4,15;0,07;11,3;349;71,996;478,9;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:54;Ballast;Running Ballast;166;0;4,21;4,13;0,07;11,3;349;71,997;479,2;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:32:59;Ballast;Running Ballast;166;0;4,22;4,15;0,07;11,3;349;71,996;479,4;System In Line;System Ok;500;168,125;02-05-2023 15:32
02-05-2023;15:33:05;Ballast;Running Ballast;165;0;4,21;4,14;0,07;11,3;349;72,003;479,7;System In Line;System Ok;500;168,125;02-05-2023 15:33
02-05-2023;15:33:10;Ballast;Running Ballast;165;0;4,21;4,15;0,07;11,3;349;71,99;479,9;System In Line;System Ok;500;168,125;02-05-2023 15:33
02-05-2023;15:33:16;Ballast;Running Ballast;165;0;4,23;4,15;0,07;11,3;349;71,997;480,2;System In Line;System Ok;500;168,125;02-05-2023 15:33
02-05-2023;15:33:21;Ballast;Running Ballast;165;0;4,21;4,14;0,07;11,3;349;72,006;480,4;System In Line;System Ok;500;168,125;02-05-2023 15:33
02-05-2023;15:33:27;Ballast;Running Ballast;179;0;4,2;4,11;0,08;11,3;348;72,003;480,7;System In Line;System Ok;500;167,5;02-05-2023 15:33
02-05-2023;15:33:32;Ballast;Running Ballast;178;0;4,2;4,12;0,08;11,3;349;71,996;481;System In Line;System Ok;500;168,125;02-05-2023 15:33
02-05-2023;15:33:38;Ballast;Running Ballast;175;0;4,2;4,11;0,08;11,3;348;72,005;481,2;System In Line;System Ok;500;167,5;02-05-2023 15:33
02-05-2023;15:33:43;Ballast;Running Ballast;176;0;4,2;4,12;0,09;11,3;348;72,003;481,5;System In Line;System Ok;500;167,5;02-05-2023 15:33
02-05-2023;15:33:49;Ballast;Running Ballast;176;0;4,22;4,13;0,09;11,3;348;71,998;481,8;System In Line;System Ok;500;167,5;02-05-2023 15:33
02-05-2023;15:33:54;Ballast;Running Ballast;164;0;4,23;4,13;0,08;11,3;349;71,994;482,1;System In Line;System Ok;500;168,125;02-05-2023 15:33
02-05-2023;15:34:00;Ballast;Running Ballast;163;0;4,22;4,12;0,09;11,3;349;71,995;482,3;System In Line;System Ok;500;168,125;02-05-2023 15:34
02-05-2023;15:34:05;Ballast;Running Ballast;162;0;4,23;4,13;0,09;11,3;349;72,005;482,5;System In Line;System Ok;500;168,125;02-05-2023 15:34
02-05-2023;15:34:11;Ballast;Running Ballast;163;0;4,22;4,12;0,09;11,3;349;72,007;482,8;System In Line;System Ok;500;168,125;02-05-2023 15:34
02-05-2023;15:34:16;Ballast;Running Ballast;163;0;4,22;4,12;0,1;11,3;349;72,003;483;System In Line;System Ok;500;168,125;02-05-2023 15:34
02-05-2023;15:34:22;Ballast;Running Ballast;163;0;4,2;4,12;0,1;11,3;349;71,997;483,3;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:34:27;Ballast;Running Ballast;164;0;4,22;4,11;0,1;11,3;348;72,006;483,5;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:34:33;Ballast;Running Ballast;164;0;4,22;4,11;0,11;11,3;348;71,998;483,8;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:34:38;Ballast;Running Ballast;162;0;4,23;4,12;0,1;11,3;348;72,006;484;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:34:44;Ballast;Running Ballast;163;0;4,2;4,11;0,09;11,4;348;71,998;484,3;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:34:49;Ballast;Running Ballast;168;0;4,22;4,08;0,1;11,4;348;71,998;484,5;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:34:55;Ballast;Running Ballast;168;0;4,2;4,08;0,11;11,4;348;72,003;484,8;System In Line;System Ok;500;167,5;02-05-2023 15:34
02-05-2023;15:35:00;Ballast;Running Ballast;168;0;4,21;4,1;0,11;11,4;348;71,991;485,1;System In Line;System Ok;500;167,5;02-05-2023 15:35
02-05-2023;15:35:06;Ballast;Running Ballast;168;0;4,21;4,1;0,11;11,4;348;71,994;485,3;System In Line;System Ok;500;167,5;02-05-2023 15:35
02-05-2023;15:35:11;Ballast;Running Ballast;168;0;4,22;4,09;0,12;11,4;348;71,994;485,6;System In Line;System Ok;500;167,5;02-05-2023 15:35
02-05-2023;15:35:17;Ballast;Running Ballast;168;0;4,21;4,09;0,12;11,4;348;71,995;485,8;System In Line;System Ok;500;167,5;02-05-2023 15:35
02-05-2023;15:35:22;Ballast;Running Ballast;168;0;4,22;4,08;0,12;11,4;348;71,996;486,1;System In Line;System Ok;500;167,5;02-05-2023 15:35
02-05-2023;15:35:28;Ballast;Running Ballast;167;0;4,18;4,07;0,13;11,4;348;71,997;486,3;System In Line;System Ok;500;167,5;02-05-2023 15:35
02-05-2023;15:35:33;Ballast;Running Ballast;167;0;4,19;4,07;0,12;11,4;347;72,004;486,6;System In Line;System Ok;500;166,875;02-05-2023 15:35
02-05-2023;15:35:39;Ballast;Running Ballast;166;0;4,19;4,08;0,12;11,4;347;72,005;486,8;System In Line;System Ok;500;166,875;02-05-2023 15:35
