Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;15:35:44;Ballast;Running Ballast;166;0;4,19;4,08;0,12;11,4;347;72,002;487,1;System In Line;System Ok;500;166,875;02-05-2023 15:35
02-05-2023;15:35:50;Ballast;Running Ballast;166;0;4,21;4,05;0,13;11,4;347;71,994;487,3;System In Line;System Ok;500;166,875;02-05-2023 15:35
02-05-2023;15:35:55;Ballast;Running Ballast;166;0;4,21;4,06;0,15;11,4;347;72,006;487,6;System In Line;System Ok;500;166,875;02-05-2023 15:35
02-05-2023;15:36:01;Ballast;Running Ballast;166;0;4,22;4,07;0,15;11,4;347;72;487,9;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:06;Ballast;Running Ballast;166;0;4,2;4,06;0,15;11,4;347;71,997;488,1;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:12;Ballast;Running Ballast;166;0;4,22;4,07;0,14;11,4;347;71,995;488,4;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:17;Ballast;Running Ballast;166;0;4,22;4,06;0,15;11,4;347;71,991;488,6;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:23;Ballast;Running Ballast;166;0;4,22;4,08;0,15;11,4;347;72,009;488,9;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:28;Ballast;Running Ballast;166;0;4,21;4,06;0,15;11,4;347;71,995;489,1;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:34;Ballast;Running Ballast;166;0;4,21;4,06;0,15;11,4;347;71,991;489,4;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:39;Ballast;Running Ballast;166;0;4,21;4,06;0,16;11,4;347;72,008;489,6;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:45;Ballast;Running Ballast;166;0;4,21;4,05;0,17;11,4;346;72,004;489,9;System In Line;System Ok;500;166,875;02-05-2023 15:36
02-05-2023;15:36:51;Ballast;Running Ballast;165;0;4,22;4,04;0,17;11,4;346;71,995;490,2;System In Line;System Ok;500;166,25;02-05-2023 15:36
02-05-2023;15:36:56;Ballast;Running Ballast;165;0;4,22;4,06;0,17;11,4;346;72,003;490,4;System In Line;System Ok;500;166,25;02-05-2023 15:36
02-05-2023;15:37:01;Ballast;Running Ballast;165;0;4,22;4,05;0,17;11,4;346;72,011;490,7;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:07;Ballast;Running Ballast;165;0;4,22;4,04;0,17;11,4;346;71,991;490,9;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:12;Ballast;Running Ballast;165;0;4,21;4,02;0,18;11,4;346;72,093;491,2;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:18;Ballast;Running Ballast;165;0;4,22;4,03;0,18;11,4;346;71,996;491,4;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:23;Ballast;Running Ballast;165;0;4,21;4,01;0,19;11,4;346;71,996;491,7;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:29;Ballast;Running Ballast;165;0;4,2;4;0,19;11,4;346;71,994;491,9;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:34;Ballast;Running Ballast;164;0;4,2;4,02;0,19;11,4;346;72,006;492,2;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:40;Ballast;Running Ballast;163;0;4,2;4,02;0,19;11,4;346;72,013;492,4;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:45;Ballast;Running Ballast;163;0;4,21;4,02;0,19;11,4;346;72,002;492,7;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:51;Ballast;Running Ballast;162;0;4,19;3,97;0,2;11,4;346;71,995;492,9;System In Line;System Ok;500;166,25;02-05-2023 15:37
02-05-2023;15:37:56;Ballast;Running Ballast;182;0;4,17;3,98;0,2;11,4;344;71,993;493,2;System In Line;System Ok;500;165;02-05-2023 15:37
02-05-2023;15:38:02;Ballast;Running Ballast;178;0;4,22;4;0,2;11,4;345;72,001;493,4;System In Line;System Ok;500;165,625;02-05-2023 15:38
02-05-2023;15:38:07;Ballast;Running Ballast;177;0;4,18;3,98;0,21;11,4;345;72,011;493,7;System In Line;System Ok;500;165,625;02-05-2023 15:38
02-05-2023;15:38:13;Ballast;Running Ballast;169;0;4,23;4;0,22;11,4;345;72,009;494;System In Line;System Ok;500;165,625;02-05-2023 15:38
02-05-2023;15:38:18;Ballast;Running Ballast;164;0;4,2;3,99;0,22;11,4;345;72;494,2;System In Line;System Ok;500;165,625;02-05-2023 15:38
02-05-2023;15:38:24;Ballast;Running Ballast;164;0;4,22;3,99;0,21;11,4;345;71,996;494,5;System In Line;System Ok;500;165,625;02-05-2023 15:38
02-05-2023;15:38:29;Ballast;Running Ballast;163;0;4,23;3,99;0,22;11,4;344;72;494,7;System In Line;System Ok;500;165;02-05-2023 15:38
02-05-2023;15:38:35;Ballast;Running Ballast;162;0;4,21;3,98;0,23;11,4;344;72,009;495;System In Line;System Ok;500;165;02-05-2023 15:38
02-05-2023;15:38:40;Ballast;Running Ballast;162;0;4,21;3,97;0,23;11,4;344;72,005;495,2;System In Line;System Ok;500;165;02-05-2023 15:38
02-05-2023;15:38:46;Ballast;Running Ballast;162;0;4,23;3,95;0,24;11,4;344;71,995;495,5;System In Line;System Ok;500;165;02-05-2023 15:38
02-05-2023;15:38:51;Ballast;Running Ballast;161;0;4,2;4;0,25;11,4;344;71,995;495,7;System In Line;System Ok;500;165;02-05-2023 15:38
02-05-2023;15:38:57;Ballast;Running Ballast;161;0;4,23;3,96;0,24;11,4;344;71,996;496;System In Line;System Ok;500;165;02-05-2023 15:38
02-05-2023;15:39:02;Ballast;Running Ballast;162;0;4,22;3,98;0,25;11,4;344;71,999;496,2;System In Line;System Ok;500;164,375;02-05-2023 15:39
02-05-2023;15:39:08;Ballast;Running Ballast;163;0;4,24;3,96;0,26;11,3;344;72,002;496,5;System In Line;System Ok;500;165;02-05-2023 15:39
02-05-2023;15:39:13;Ballast;Running Ballast;163;0;4,21;3,96;0,26;11,3;343;72,002;496,7;System In Line;System Ok;500;164,375;02-05-2023 15:39
02-05-2023;15:39:19;Ballast;Running Ballast;162;0;4,2;3,96;0,25;11,3;343;72,004;497;System In Line;System Ok;500;164,375;02-05-2023 15:39
02-05-2023;15:39:24;Ballast;Running Ballast;164;0;4,22;3,94;0,25;11,3;343;71,995;497,2;System In Line;System Ok;500;164,375;02-05-2023 15:39
02-05-2023;15:39:30;Ballast;Running Ballast;161;0;4,23;3,94;0,27;11,3;343;71,994;497,5;System In Line;System Ok;500;164,375;02-05-2023 15:39
02-05-2023;15:39:35;Ballast;Running Ballast;161;0;4,22;3,94;0,27;11,3;343;72,001;497,7;System In Line;System Ok;500;164,375;02-05-2023 15:39
02-05-2023;15:39:41;Ballast;Running Ballast;163;0;4,23;3,95;0,27;11,3;342;72,01;497,9;System In Line;System Ok;500;163,75;02-05-2023 15:39
02-05-2023;15:39:46;Ballast;Running Ballast;161;0;4,23;3,94;0,28;11,3;342;71,993;498,2;System In Line;System Ok;500;163,75;02-05-2023 15:39
02-05-2023;15:39:52;Ballast;Running Ballast;161;0;4,22;3,93;0,29;11,3;342;71,994;498,4;System In Line;System Ok;500;163,75;02-05-2023 15:39
02-05-2023;15:39:57;Ballast;Running Ballast;162;0;4,22;3,93;0,29;11,3;342;72,005;498,7;System In Line;System Ok;500;163,75;02-05-2023 15:39
02-05-2023;15:40:03;Ballast;Running Ballast;161;0;4,24;3,93;0,29;11,4;342;71,997;498,9;System In Line;System Ok;500;163,75;02-05-2023 15:40
02-05-2023;15:40:08;Ballast;Running Ballast;166;0;4,21;3,92;0,3;11,4;341;72,008;499,2;System In Line;System Ok;500;163,125;02-05-2023 15:40
02-05-2023;15:40:14;Ballast;Filter Flushing;165;0;4,23;3,98;0,31;11,4;342;72,003;499,4;System In Line;System Ok;500;163,75;02-05-2023 15:40
02-05-2023;15:40:19;Ballast;Filter Flushing;193;29;4,15;4,1;0,2;11,4;341;72,001;499,7;System In Line;System Ok;500;162,5;02-05-2023 15:40
02-05-2023;15:40:25;Ballast;Running Ballast;196;47;4,19;4,14;0,06;11,4;343;72,008;500;System In Line;System Ok;500;163,75;02-05-2023 15:40
02-05-2023;15:40:30;Ballast;Running Ballast;175;25;4,25;4,22;0,01;11,4;344;71,988;500,3;System In Line;System Ok;500;165;02-05-2023 15:40
02-05-2023;15:40:36;Ballast;Running Ballast;142;2;4,25;4,24;0,01;11,4;343;72,003;500,5;System In Line;System Ok;500;164,375;02-05-2023 15:40
02-05-2023;15:40:41;Ballast;Running Ballast;143;0;4,25;4,22;0,02;11,4;343;71,999;500,8;System In Line;System Ok;500;164,375;02-05-2023 15:40
02-05-2023;15:40:47;Ballast;Running Ballast;146;0;4,25;4,2;0,02;11,4;343;72,002;501;System In Line;System Ok;500;164,375;02-05-2023 15:40
02-05-2023;15:40:52;Ballast;Running Ballast;160;0;4,23;4,21;0,03;11,4;342;71,995;501,2;System In Line;System Ok;500;163,75;02-05-2023 15:40
02-05-2023;15:40:58;Ballast;Running Ballast;163;0;4,23;4,19;0,03;11,4;342;72,006;501,4;System In Line;System Ok;500;163,75;02-05-2023 15:40
02-05-2023;15:41:03;Ballast;Running Ballast;163;0;4,21;4,19;0,03;11,4;341;71,992;501,7;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:09;Ballast;Running Ballast;164;0;4,23;4,19;0,03;11,4;341;72,005;501,9;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:14;Ballast;Running Ballast;164;0;4,21;4,18;0,02;11,4;341;71,998;502,2;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:20;Ballast;Running Ballast;164;0;4,24;4,2;0,02;11,4;341;72,002;502,4;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:25;Ballast;Running Ballast;163;0;4,21;4,19;0,02;11,4;341;71,995;502,7;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:31;Ballast;Running Ballast;163;0;4,21;4,19;0,02;11,4;341;72;502,9;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:36;Ballast;Running Ballast;163;0;4,21;4,21;0,01;11,4;341;72;503,2;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:42;Ballast;Running Ballast;163;0;4,23;4,19;0,01;11,4;340;71,999;503,4;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:47;Ballast;Running Ballast;163;0;4,22;4,19;0,02;11,4;341;72,006;503,7;System In Line;System Ok;500;163,125;02-05-2023 15:41
02-05-2023;15:41:53;Ballast;Running Ballast;163;0;4,22;4,19;0,03;11,4;340;71,996;503,9;System In Line;System Ok;500;162,5;02-05-2023 15:41
02-05-2023;15:41:58;Ballast;Running Ballast;163;0;4,22;4,19;0,02;11,4;340;71,998;504,2;System In Line;System Ok;500;162,5;02-05-2023 15:41
02-05-2023;15:42:04;Ballast;Running Ballast;164;0;4,22;4,2;0,02;11,4;340;71,997;504,4;System In Line;System Ok;500;162,5;02-05-2023 15:42
02-05-2023;15:42:09;Ballast;Running Ballast;163;0;4,23;4,2;0,03;11,4;340;72,004;504,7;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:15;Ballast;Running Ballast;164;0;4,22;4,19;0,03;11,4;339;71,996;504,9;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:20;Ballast;Running Ballast;163;0;4,22;4,2;0,03;11,4;339;71,999;505,2;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:26;Ballast;Running Ballast;163;0;4,21;4,19;0,02;11,4;339;72,002;505,4;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:31;Ballast;Running Ballast;163;0;4,22;4,18;0,02;11,4;339;71,995;505,7;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:37;Ballast;Running Ballast;162;0;4,21;4,18;0,03;11,4;339;71,993;505,9;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:42;Ballast;Running Ballast;163;0;4,23;4,21;0,03;11,4;339;72,01;506,2;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:48;Ballast;Running Ballast;163;0;4,24;4,2;0,03;11,4;339;72,005;506,4;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:53;Ballast;Running Ballast;163;0;4,23;4,19;0,03;11,4;339;72,004;506,7;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:42:59;Ballast;Running Ballast;164;0;4,22;4,2;0,03;11,4;339;71,996;506,9;System In Line;System Ok;500;161,875;02-05-2023 15:42
02-05-2023;15:43:04;Ballast;Running Ballast;162;0;4,21;4,19;0,03;11,4;339;71,996;507,2;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:10;Ballast;Running Ballast;162;0;4,22;4,21;0,03;11,4;339;72,003;507,4;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:15;Ballast;Running Ballast;163;0;4,23;4,19;0,03;11,4;339;71,992;507,7;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:21;Ballast;Running Ballast;162;0;4,23;4,19;0,03;11,4;338;72,009;507,9;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:26;Ballast;Running Ballast;162;0;4,22;4,2;0,03;11,4;338;72,005;508,2;System In Line;System Ok;500;161,25;02-05-2023 15:43
02-05-2023;15:43:32;Ballast;Running Ballast;162;0;4,25;4,2;0,03;11,4;338;72,005;508,4;System In Line;System Ok;500;161,25;02-05-2023 15:43
02-05-2023;15:43:37;Ballast;Running Ballast;162;0;4,23;4,2;0,03;11,4;338;71,996;508,7;System In Line;System Ok;500;161,25;02-05-2023 15:43
02-05-2023;15:43:43;Ballast;Running Ballast;162;0;4,23;4,21;0,03;11,4;338;72,006;508,9;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:48;Ballast;Running Ballast;157;0;4,24;4,22;0,02;11,4;339;71,994;509,2;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:54;Ballast;Running Ballast;157;0;4,25;4,2;0,02;11,4;339;71,999;509,4;System In Line;System Ok;500;161,875;02-05-2023 15:43
02-05-2023;15:43:59;Ballast;Running Ballast;156;0;4,23;4,21;0,03;11,4;338;71,995;509,7;System In Line;System Ok;500;161,25;02-05-2023 15:43
02-05-2023;15:44:05;Ballast;Running Ballast;156;0;4,24;4,19;0,03;11,4;339;71,994;509,9;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:10;Ballast;Running Ballast;159;0;4,23;4,19;0,03;11,4;338;71,995;510,1;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:16;Ballast;Running Ballast;159;0;4,22;4,21;0,04;11,4;338;71,993;510,4;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:21;Ballast;Running Ballast;159;0;4,24;4,2;0,03;11,4;338;71,996;510,6;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:27;Ballast;Running Ballast;158;0;4,25;4,2;0,04;11,4;338;71,997;510,8;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:32;Ballast;Running Ballast;158;0;4,24;4,19;0,04;11,4;338;71,998;511,1;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:38;Ballast;Running Ballast;157;0;4,22;4,18;0,03;11,4;338;72,001;511,3;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:43;Ballast;Running Ballast;158;0;4,22;4,2;0,03;11,5;338;71,994;511,6;System In Line;System Ok;500;161,25;02-05-2023 15:44
02-05-2023;15:44:49;Ballast;Running Ballast;158;0;4,22;4,19;0,03;11,5;337;72,003;511,8;System In Line;System Ok;500;160,625;02-05-2023 15:44
02-05-2023;15:44:55;Ballast;Running Ballast;168;0;4,2;4,17;0,03;11,5;336;72,004;512,1;System In Line;System Ok;500;160;02-05-2023 15:44
02-05-2023;15:45:00;Ballast;Running Ballast;173;0;4,21;4,16;0,03;11,5;336;72,006;512,3;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:05;Ballast;Running Ballast;169;0;4,22;4,16;0,05;11,5;337;71,999;512,6;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:11;Ballast;Running Ballast;168;0;4,24;4,17;0,06;11,5;336;72,003;512,8;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:16;Ballast;Running Ballast;168;0;4,22;4,19;0,05;11,5;337;72,002;513,1;System In Line;System Ok;500;160,625;02-05-2023 15:45
02-05-2023;15:45:22;Ballast;Running Ballast;160;0;4,23;4,19;0,05;11,5;337;71,992;513,3;System In Line;System Ok;500;160,625;02-05-2023 15:45
02-05-2023;15:45:27;Ballast;Running Ballast;158;0;4,24;4,18;0,05;11,5;337;72;513,6;System In Line;System Ok;500;160,625;02-05-2023 15:45
02-05-2023;15:45:33;Ballast;Running Ballast;157;0;4,23;4,19;0,05;11,5;336;72,006;513,8;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:38;Ballast;Running Ballast;157;0;4,25;4,17;0,06;11,5;336;72,006;514,1;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:44;Ballast;Running Ballast;156;0;4,23;4,18;0,06;11,5;336;71,995;514,3;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:49;Ballast;Running Ballast;156;0;4,23;4,16;0,06;11,5;336;71,991;514,6;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:45:55;Ballast;Running Ballast;157;0;4,24;4,18;0,06;11,5;336;72,005;514,8;System In Line;System Ok;500;160;02-05-2023 15:45
02-05-2023;15:46:00;Ballast;Running Ballast;158;0;4,22;4,16;0,05;11,5;336;72,009;515;System In Line;System Ok;500;160;02-05-2023 15:46
02-05-2023;15:46:06;Ballast;Running Ballast;158;0;4,24;4,17;0,06;11,5;335;71,995;515,3;System In Line;System Ok;500;160;02-05-2023 15:46
02-05-2023;15:46:11;Ballast;Running Ballast;158;0;4,21;4,16;0,07;11,5;335;71,996;515,5;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:17;Ballast;Running Ballast;158;0;4,22;4,16;0,07;11,5;335;71,994;515,7;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:22;Ballast;Running Ballast;159;0;4,21;4,14;0,07;11,4;335;71,992;516;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:28;Ballast;Running Ballast;159;0;4,23;4,16;0,06;11,4;335;72,004;516,2;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:34;Ballast;Running Ballast;158;0;4,23;4,16;0,06;11,4;335;72,005;516,5;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:39;Ballast;Running Ballast;158;0;4,23;4,16;0,07;11,4;335;71,997;516,7;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:44;Ballast;Running Ballast;158;0;4,24;4,16;0,07;11,4;335;71,998;517;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:50;Ballast;Running Ballast;158;0;4,23;4,16;0,07;11,4;335;72,004;517,2;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:46:55;Ballast;Running Ballast;157;0;4,21;4,15;0,07;11,4;334;72,003;517,5;System In Line;System Ok;500;159,375;02-05-2023 15:46
02-05-2023;15:47:01;Ballast;Running Ballast;157;0;4,22;4,14;0,07;11,4;334;72,003;517,7;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:06;Ballast;Running Ballast;158;0;4,23;4,15;0,08;11,4;334;71,994;517,9;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:12;Ballast;Running Ballast;156;0;4,21;4,17;0,08;11,4;334;71,994;518,2;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:17;Ballast;Running Ballast;158;0;4,22;4,15;0,08;11,4;334;71,995;518,4;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:23;Ballast;Running Ballast;157;0;4,21;4,15;0,08;11,4;334;71,997;518,6;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:28;Ballast;Running Ballast;157;0;4,22;4,13;0,08;11,4;334;71,996;518,9;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:34;Ballast;Running Ballast;157;0;4,22;4,12;0,09;11,4;334;71,997;519,1;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:39;Ballast;Running Ballast;157;0;4,22;4,14;0,09;11,4;334;71,997;519,4;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:45;Ballast;Running Ballast;159;0;4,2;4,12;0,09;11,4;333;72,009;519,6;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:50;Ballast;Running Ballast;162;0;4,21;4,11;0,1;11,4;333;72,004;519,9;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:47:56;Ballast;Running Ballast;162;0;4,23;4,12;0,11;11,4;334;71,996;520,1;System In Line;System Ok;500;158,75;02-05-2023 15:47
02-05-2023;15:48:01;Ballast;Running Ballast;161;0;4,23;4,14;0,1;11,4;334;71,992;520,4;System In Line;System Ok;500;158,75;02-05-2023 15:48
02-05-2023;15:48:07;Ballast;Running Ballast;162;0;4,21;4,12;0,09;11,4;334;72;520,6;System In Line;System Ok;500;158,75;02-05-2023 15:48
02-05-2023;15:48:12;Ballast;Running Ballast;161;0;4,23;4,11;0,09;11,4;333;71,994;520,8;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:18;Ballast;Running Ballast;161;0;4,23;4,12;0,11;11,4;334;71,992;521,1;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:23;Ballast;Running Ballast;161;0;4,25;4,11;0,11;11,4;333;72,005;521,3;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:29;Ballast;Running Ballast;161;0;4,23;4,11;0,11;11,4;333;72,004;521,6;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:34;Ballast;Running Ballast;157;0;4,23;4,11;0,11;11,4;333;71,99;521,8;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:40;Ballast;Running Ballast;156;0;4,24;4,12;0,11;11,4;334;71,995;522;System In Line;System Ok;500;158,75;02-05-2023 15:48
02-05-2023;15:48:46;Ballast;Running Ballast;156;0;4,21;4,11;0,12;11,4;333;72,007;522,3;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:51;Ballast;Running Ballast;155;0;4,23;4,1;0,13;11,4;333;71,996;522,5;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:48:56;Ballast;Running Ballast;155;0;4,23;4,09;0,13;11,4;333;71,992;522,8;System In Line;System Ok;500;158,125;02-05-2023 15:48
02-05-2023;15:49:02;Ballast;Running Ballast;156;0;4,24;4,11;0,13;11,4;333;72,006;523;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:07;Ballast;Running Ballast;156;0;4,23;4,1;0,13;11,4;333;71,992;523,3;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:13;Ballast;Running Ballast;156;0;4,23;4,1;0,13;11,4;333;72,004;523,5;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:18;Ballast;Running Ballast;155;0;4,24;4,09;0,14;11,4;333;71,988;523,7;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:24;Ballast;Running Ballast;155;0;4,24;4,09;0,14;11,4;333;72,01;523,9;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:29;Ballast;Running Ballast;157;0;4,24;4,09;0,14;11,4;333;71,994;524,2;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:35;Ballast;Running Ballast;156;0;4,24;4,1;0,15;11,4;333;72,008;524,4;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:40;Ballast;Running Ballast;157;0;4,23;4,08;0,15;11,4;333;71,998;524,7;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:46;Ballast;Running Ballast;157;0;4,22;4,08;0,15;11,4;333;72,008;524,9;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:51;Ballast;Running Ballast;156;0;4,23;4,06;0,15;11,4;333;71,999;525,2;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:49:57;Ballast;Running Ballast;156;0;4,23;4,07;0,16;11,4;333;71,997;525,4;System In Line;System Ok;500;158,125;02-05-2023 15:49
02-05-2023;15:50:02;Ballast;Running Ballast;155;0;4,23;4,06;0,16;11,4;333;72,005;525,6;System In Line;System Ok;500;158,125;02-05-2023 15:50
02-05-2023;15:50:08;Ballast;Running Ballast;156;0;4,22;4,06;0,16;11,4;333;72,001;525,9;System In Line;System Ok;500;158,125;02-05-2023 15:50
02-05-2023;15:50:14;Ballast;Running Ballast;155;0;4,22;4,06;0,16;11,4;333;71,998;526,1;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:50:19;Ballast;Running Ballast;155;0;4,22;4,07;0,16;11,4;333;72,002;526,4;System In Line;System Ok;500;158,125;02-05-2023 15:50
02-05-2023;15:50:25;Ballast;Running Ballast;155;0;4,21;4,05;0,16;11,4;332;71,995;526,6;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:50:30;Ballast;Running Ballast;155;0;4,21;4,03;0,17;11,4;332;71,999;526,8;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:50:36;Ballast;Running Ballast;172;0;4,21;4,01;0,18;11,4;331;72,001;527,1;System In Line;System Ok;500;156,875;02-05-2023 15:50
02-05-2023;15:50:41;Ballast;Running Ballast;167;0;4,22;4,03;0,19;11,4;332;71,998;527,4;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:50:47;Ballast;Running Ballast;165;0;4,21;4,03;0,19;11,4;332;72,005;527,6;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:50:52;Ballast;Running Ballast;165;0;4,21;4,02;0,19;11,4;332;72,003;527,9;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:50:58;Ballast;Running Ballast;163;0;4,23;4,03;0,19;11,4;332;72,007;528,1;System In Line;System Ok;500;157,5;02-05-2023 15:50
02-05-2023;15:51:03;Ballast;Running Ballast;156;0;4,25;4,04;0,2;11,4;333;71,992;528,4;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:09;Ballast;Running Ballast;155;0;4,24;4,02;0,2;11,4;332;72,002;528,6;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:14;Ballast;Running Ballast;155;0;4,23;4,01;0,21;11,4;333;71,999;528,8;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:20;Ballast;Running Ballast;155;0;4,23;4,03;0,21;11,4;333;71,997;529;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:25;Ballast;Running Ballast;154;0;4,23;4,02;0,21;11,4;333;71,992;529,3;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:31;Ballast;Running Ballast;154;0;4,22;4,01;0,21;11,4;333;71,999;529,5;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:36;Ballast;Running Ballast;155;0;4,22;3,99;0,21;11,4;333;71,998;529,8;System In Line;System Ok;500;158,125;02-05-2023 15:51
02-05-2023;15:51:42;Ballast;Running Ballast;155;0;4,23;3,99;0,22;11,4;332;71,992;530;System In Line;System Ok;500;157,5;02-05-2023 15:51
02-05-2023;15:51:47;Ballast;Running Ballast;155;0;4,22;4;0,23;11,4;332;71,992;530,2;System In Line;System Ok;500;157,5;02-05-2023 15:51
02-05-2023;15:51:53;Ballast;Running Ballast;155;0;4,2;3,97;0,23;11,5;332;71,997;530,5;System In Line;System Ok;500;157,5;02-05-2023 15:51
02-05-2023;15:51:58;Ballast;Running Ballast;156;0;4,24;4,01;0,23;11,5;332;72,008;530,7;System In Line;System Ok;500;157,5;02-05-2023 15:51
02-05-2023;15:52:04;Ballast;Running Ballast;155;0;4,22;3,99;0,23;11,5;332;72,001;530,9;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:09;Ballast;Running Ballast;156;0;4,22;3,99;0,24;11,5;332;71,997;531,2;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:15;Ballast;Running Ballast;154;0;4,23;3,98;0,25;11,5;332;72,005;531,4;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:20;Ballast;Running Ballast;155;0;4,23;3,98;0,25;11,5;332;71,993;531,7;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:26;Ballast;Running Ballast;155;0;4,23;3,96;0,26;11,4;332;72,011;531,9;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:31;Ballast;Running Ballast;155;0;4,25;3,97;0,26;11,4;332;71,994;532,1;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:37;Ballast;Running Ballast;157;0;4,22;3,95;0,26;11,4;332;72,01;532,4;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:42;Ballast;Running Ballast;159;0;4,23;3,96;0,27;11,4;333;71,997;532,6;System In Line;System Ok;500;158,125;02-05-2023 15:52
02-05-2023;15:52:48;Ballast;Running Ballast;160;0;4,23;3,95;0,28;11,4;332;72,002;532,8;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:53;Ballast;Running Ballast;159;0;4,22;3,95;0,28;11,4;332;71,998;533,1;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:52:59;Ballast;Running Ballast;159;0;4,22;3,93;0,28;11,4;332;72,008;533,3;System In Line;System Ok;500;157,5;02-05-2023 15:52
02-05-2023;15:53:04;Ballast;Running Ballast;159;0;4,22;3,93;0,28;11,4;333;71,999;533,6;System In Line;System Ok;500;158,125;02-05-2023 15:53
02-05-2023;15:53:10;Ballast;Running Ballast;159;0;4,23;3,92;0,29;11,4;332;71,996;533,8;System In Line;System Ok;500;157,5;02-05-2023 15:53
02-05-2023;15:53:15;Ballast;Running Ballast;159;0;4,24;3,93;0,3;11,4;333;71,999;534,1;System In Line;System Ok;500;158,125;02-05-2023 15:53
02-05-2023;15:53:21;Ballast;Running Ballast;158;0;4,25;3,92;0,3;11,4;333;72,006;534,3;System In Line;System Ok;500;158,125;02-05-2023 15:53
02-05-2023;15:53:26;Ballast;Filter Flushing;182;24;4,15;4,1;0,23;11,4;331;71,994;534,6;System In Line;System Ok;500;156,25;02-05-2023 15:53
02-05-2023;15:53:32;Ballast;Filter Flushing;181;48;4,22;4,19;0,1;11,4;335;72,006;534,8;System In Line;System Ok;500;159,375;02-05-2023 15:53
02-05-2023;15:53:38;Ballast;Running Ballast;173;33;4,22;4,19;0,03;11,4;335;72,005;535,1;System In Line;System Ok;500;159,375;02-05-2023 15:53
02-05-2023;15:53:43;Ballast;Running Ballast;146;7;4,25;4,23;0,03;11,4;335;72;535,4;System In Line;System Ok;500;160;02-05-2023 15:53
02-05-2023;15:53:48;Ballast;Running Ballast;140;0;4,26;4,22;0,02;11,4;335;71,998;535,6;System In Line;System Ok;500;159,375;02-05-2023 15:53
02-05-2023;15:53:54;Ballast;Running Ballast;143;0;4,24;4,22;0,02;11,4;335;72,006;535,8;System In Line;System Ok;500;159,375;02-05-2023 15:53
02-05-2023;15:53:59;Ballast;Running Ballast;144;0;4,21;4,19;0,02;11,5;335;72,001;536;System In Line;System Ok;500;159,375;02-05-2023 15:53
02-05-2023;15:54:05;Ballast;Running Ballast;163;0;4,2;4,19;0,02;11,5;334;72,001;536,2;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:11;Ballast;Running Ballast;165;0;4,2;4,18;0,02;11,5;333;72,002;536,5;System In Line;System Ok;500;158,125;02-05-2023 15:54
02-05-2023;15:54:16;Ballast;Running Ballast;166;0;4,22;4,19;0,02;11,5;333;72,005;536,7;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:21;Ballast;Running Ballast;160;0;4,23;4,2;0,02;11,5;333;71,996;537;System In Line;System Ok;500;158,125;02-05-2023 15:54
02-05-2023;15:54:27;Ballast;Running Ballast;160;0;4,22;4,2;0,02;11,5;334;72;537,2;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:33;Ballast;Running Ballast;159;0;4,21;4,21;0,02;11,5;334;71,997;537,5;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:38;Ballast;Running Ballast;159;0;4,23;4,19;0,02;11,5;334;71,988;537,7;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:43;Ballast;Running Ballast;159;0;4,22;4,19;0,03;11,4;334;71,991;538;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:49;Ballast;Running Ballast;160;0;4,22;4,2;0,03;11,4;334;71,996;538,2;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:54:54;Ballast;Running Ballast;159;0;4,21;4,2;0,02;11,4;334;72;538,5;System In Line;System Ok;500;158,75;02-05-2023 15:54
02-05-2023;15:55:00;Ballast;Running Ballast;160;0;4,23;4,2;0,02;11,4;334;71,997;538,7;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:06;Ballast;Running Ballast;158;0;4,24;4,21;0,02;11,4;335;72,002;539;System In Line;System Ok;500;159,375;02-05-2023 15:55
02-05-2023;15:55:11;Ballast;Running Ballast;158;0;4,23;4,2;0,02;11,4;334;71,997;539,2;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:16;Ballast;Running Ballast;158;0;4,21;4,2;0,02;11,4;334;72,002;539,4;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:22;Ballast;Running Ballast;158;0;4,23;4,21;0,02;11,4;334;72,003;539,7;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:27;Ballast;Running Ballast;158;0;4,23;4,2;0,02;11,4;334;72,001;539,9;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:33;Ballast;Running Ballast;158;0;4,23;4,21;0,02;11,4;334;71,999;540,2;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:38;Ballast;Running Ballast;158;0;4,23;4,21;0,02;11,3;334;71,998;540,4;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:44;Ballast;Running Ballast;158;0;4,22;4,21;0,02;11,3;334;72;540,6;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:49;Ballast;Running Ballast;158;0;4,24;4,2;0,02;11,3;334;71,995;540,9;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:55:55;Ballast;Running Ballast;158;0;4,24;4,22;0,02;11,3;334;72,007;541,1;System In Line;System Ok;500;158,75;02-05-2023 15:55
02-05-2023;15:56:00;Ballast;Running Ballast;157;0;4,23;4,19;0,02;11,3;334;71,996;541,4;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:06;Ballast;Running Ballast;157;0;4,23;4,2;0,02;11,3;334;72,002;541,6;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:11;Ballast;Running Ballast;156;0;4,23;4,21;0,02;11,3;334;71,995;541,9;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:17;Ballast;Running Ballast;157;0;4,24;4,21;0,02;11,3;334;72,004;542,1;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:22;Ballast;Running Ballast;157;0;4,22;4,17;0,03;11,3;334;71,98;542,3;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:28;Ballast;Running Ballast;156;0;4,23;4,19;0,04;11,3;334;72,002;542,6;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:33;Ballast;Running Ballast;156;0;4,23;4,21;0,03;11,3;335;72,003;542,8;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:39;Ballast;Running Ballast;156;0;4,24;4,19;0,03;11,3;334;72,007;543;System In Line;System Ok;500;159,375;02-05-2023 15:56
02-05-2023;15:56:45;Ballast;Running Ballast;156;0;4,23;4,19;0,04;11,3;334;71,998;543,3;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:50;Ballast;Running Ballast;156;0;4,24;4,17;0,04;11,3;334;72,008;543,5;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:56:55;Ballast;Running Ballast;157;0;4,2;4,19;0,04;11,3;334;71,996;543,8;System In Line;System Ok;500;158,75;02-05-2023 15:56
02-05-2023;15:57:01;Ballast;Running Ballast;157;0;4,24;4,2;0,03;11,3;334;71,999;544;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:57:06;Ballast;Running Ballast;157;0;4,23;4,2;0,04;11,3;334;71,998;544,2;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:57:12;Ballast;Running Ballast;156;0;4,22;4,19;0,04;11,3;335;72,003;544,5;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:57:17;Ballast;Running Ballast;157;0;4,24;4,2;0,03;11,3;334;72,007;544,7;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:57:23;Ballast;Running Ballast;156;0;4,23;4,21;0,03;11,3;334;71,988;544,9;System In Line;System Ok;500;159,375;02-05-2023 15:57
02-05-2023;15:57:28;Ballast;Running Ballast;156;0;4,24;4,2;0,03;11,3;334;72;545,2;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:57:34;Ballast;Running Ballast;156;0;4,23;4,2;0,03;11,4;334;72,004;545,4;System In Line;System Ok;500;159,375;02-05-2023 15:57
02-05-2023;15:57:39;Ballast;Running Ballast;156;0;4,23;4,2;0,03;11,4;335;72,008;545,7;System In Line;System Ok;500;159,375;02-05-2023 15:57
02-05-2023;15:57:45;Ballast;Running Ballast;155;0;4,21;4,18;0,04;11,4;334;72,001;545,9;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:57:50;Ballast;Running Ballast;170;0;4,21;4,16;0,04;11,4;333;71,995;546,2;System In Line;System Ok;500;158,125;02-05-2023 15:57
02-05-2023;15:57:56;Ballast;Running Ballast;170;0;4,21;4,16;0,05;11,4;334;71,99;546,4;System In Line;System Ok;500;158,75;02-05-2023 15:57
02-05-2023;15:58:02;Ballast;Running Ballast;166;0;4,21;4,14;0,06;11,4;334;71,994;546,7;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:07;Ballast;Running Ballast;166;0;4,2;4,16;0,06;11,4;334;71,992;546,9;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:12;Ballast;Running Ballast;166;0;4,22;4,16;0,06;11,4;334;71,991;547,2;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:18;Ballast;Running Ballast;157;0;4,25;4,18;0,06;11,4;335;71,999;547,4;System In Line;System Ok;500;159,375;02-05-2023 15:58
02-05-2023;15:58:23;Ballast;Running Ballast;155;0;4,23;4,18;0,05;11,4;335;72;547,7;System In Line;System Ok;500;159,375;02-05-2023 15:58
02-05-2023;15:58:29;Ballast;Running Ballast;155;0;4,23;4,18;0,05;11,4;334;72,002;547,9;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:34;Ballast;Running Ballast;154;0;4,24;4,17;0,05;11,4;334;71,993;548,1;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:40;Ballast;Running Ballast;153;0;4,23;4,17;0,06;11,4;334;71,998;548,4;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:45;Ballast;Running Ballast;154;0;4,24;4,17;0,06;11,4;334;72;548,6;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:51;Ballast;Running Ballast;154;0;4,22;4,16;0,06;11,4;334;72,003;548,8;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:58:56;Ballast;Running Ballast;154;0;4,23;4,16;0,06;11,4;334;72,001;549,1;System In Line;System Ok;500;158,75;02-05-2023 15:58
02-05-2023;15:59:02;Ballast;Running Ballast;154;0;4,24;4,16;0,06;11,4;334;72,005;549,3;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:07;Ballast;Running Ballast;154;0;4,24;4,17;0,06;11,4;334;71,995;549,6;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:13;Ballast;Running Ballast;157;0;4,23;4,15;0,06;11,4;334;72,005;549,8;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:18;Ballast;Running Ballast;159;0;4,23;4,16;0,07;11,4;334;71,995;550;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:24;Ballast;Running Ballast;159;0;4,23;4,14;0,07;11,4;333;71,999;550,3;System In Line;System Ok;500;158,125;02-05-2023 15:59
02-05-2023;15:59:29;Ballast;Running Ballast;159;0;4,23;4,15;0,07;11,4;334;72,002;550,5;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:35;Ballast;Running Ballast;159;0;4,24;4,14;0,08;11,4;334;72,006;550,7;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:40;Ballast;Running Ballast;158;0;4,23;4,15;0,09;11,4;334;72,003;551;System In Line;System Ok;500;158,75;02-05-2023 15:59
02-05-2023;15:59:46;Ballast;Running Ballast;159;0;4,24;4,16;0,08;11,4;333;71,994;551,2;System In Line;System Ok;500;158,125;02-05-2023 15:59
02-05-2023;15:59:51;Ballast;Running Ballast;158;0;4,24;4,13;0,09;11,4;333;72,006;551,5;System In Line;System Ok;500;158,125;02-05-2023 15:59
02-05-2023;15:59:57;Ballast;Running Ballast;158;0;4,23;4,14;0,09;11,4;333;71,998;551,7;System In Line;System Ok;500;158,125;02-05-2023 15:59
02-05-2023;16:00:03;Ballast;Running Ballast;159;0;4,24;4,13;0,09;11,4;333;72,006;552;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:08;Ballast;Running Ballast;158;0;4,25;4,13;0,1;11,4;334;72,003;552,2;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:14;Ballast;Running Ballast;158;0;4,23;4,13;0,1;11,5;333;71,991;552,5;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:19;Ballast;Running Ballast;158;0;4,22;4,13;0,1;11,5;333;72,006;552,7;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:25;Ballast;Running Ballast;158;0;4,22;4,15;0,09;11,5;333;71,996;552,9;System In Line;System Ok;500;158,75;02-05-2023 16:00
02-05-2023;16:00:30;Ballast;Running Ballast;157;0;4,22;4,13;0,09;11,5;333;72,006;553,2;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:36;Ballast;Running Ballast;156;0;4,23;4,12;0,11;11,5;333;72;553,4;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:41;Ballast;Running Ballast;156;0;4,24;4,12;0,1;11,5;333;72;553,6;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:47;Ballast;Running Ballast;156;0;4,23;4,13;0,1;11,5;333;71,994;553,9;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:00:52;Ballast;Running Ballast;156;0;4,25;4,14;0,11;11,5;333;71,989;554,1;System In Line;System Ok;500;158,75;02-05-2023 16:00
02-05-2023;16:00:58;Ballast;Running Ballast;155;0;4,24;4,11;0,11;11,5;333;72,008;554,4;System In Line;System Ok;500;158,125;02-05-2023 16:00
02-05-2023;16:01:03;Ballast;Running Ballast;155;0;4,22;4,11;0,11;11,5;333;72,002;554,6;System In Line;System Ok;500;158,125;02-05-2023 16:01
02-05-2023;16:01:09;Ballast;Running Ballast;156;0;4,25;4,11;0,11;11,5;333;71,994;554,9;System In Line;System Ok;500;158,125;02-05-2023 16:01
02-05-2023;16:01:14;Ballast;Running Ballast;156;0;4,23;4,11;0,12;11,5;333;71,994;555,1;System In Line;System Ok;500;158,125;02-05-2023 16:01
02-05-2023;16:01:20;Ballast;Running Ballast;156;0;4,25;4,12;0,12;11,5;333;72,003;555,3;System In Line;System Ok;500;158,125;02-05-2023 16:01
02-05-2023;16:01:25;Ballast;Running Ballast;156;0;4,24;4,09;0,12;11,4;334;72,005;555,5;System In Line;System Ok;500;158,75;02-05-2023 16:01
02-05-2023;16:01:31;Ballast;Running Ballast;155;0;4,25;4,1;0,14;11,4;333;71,999;555,8;System In Line;System Ok;500;158,125;02-05-2023 16:01
02-05-2023;16:01:36;Ballast;Running Ballast;174;0;4,22;4,06;0,14;11,4;332;71,996;556;System In Line;System Ok;500;157,5;02-05-2023 16:01
02-05-2023;16:01:42;Ballast;Running Ballast;178;0;4,21;4,06;0,15;11,4;333;72,001;556,3;System In Line;System Ok;500;158,125;02-05-2023 16:01
02-05-2023;16:01:47;Ballast;Running Ballast;167;0;4,23;4,09;0,14;11,4;335;72,006;556,6;System In Line;System Ok;500;158,75;02-05-2023 16:01
02-05-2023;16:01:53;Ballast;Running Ballast;162;0;4,23;4,08;0,14;11,4;334;72,001;556,8;System In Line;System Ok;500;158,75;02-05-2023 16:01
02-05-2023;16:01:58;Ballast;Running Ballast;162;0;4,22;4,1;0,14;11,4;334;72,004;557,1;System In Line;System Ok;500;158,75;02-05-2023 16:01
02-05-2023;16:02:04;Ballast;Running Ballast;161;0;4,23;4,09;0,14;11,4;334;72,002;557,3;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:09;Ballast;Running Ballast;160;0;4,24;4,05;0,15;11,4;334;71,998;557,6;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:15;Ballast;Running Ballast;160;0;4,23;4,07;0,16;11,4;334;72;557,8;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:20;Ballast;Running Ballast;161;0;4,23;4,07;0,16;11,4;334;72;558;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:26;Ballast;Running Ballast;160;0;4,21;4,06;0,16;11,4;334;71,994;558,3;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:31;Ballast;Running Ballast;160;0;4,25;4,06;0,16;11,4;334;72,005;558,5;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:37;Ballast;Running Ballast;160;0;4,21;4,06;0,17;11,4;334;71,997;558,8;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:42;Ballast;Running Ballast;160;0;4,23;4,04;0,17;11,4;334;72,001;559;System In Line;System Ok;500;158,125;02-05-2023 16:02
02-05-2023;16:02:48;Ballast;Running Ballast;159;0;4,22;4,04;0,18;11,4;334;72;559,3;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:53;Ballast;Running Ballast;160;0;4,23;4,05;0,18;11,4;334;71,994;559,5;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:02:59;Ballast;Running Ballast;158;0;4,22;4,05;0,18;11,4;334;71,995;559,8;System In Line;System Ok;500;158,75;02-05-2023 16:02
02-05-2023;16:03:04;Ballast;Running Ballast;158;0;4,22;4,03;0,18;11,4;334;71,996;560;System In Line;System Ok;500;158,75;02-05-2023 16:03
02-05-2023;16:03:10;Ballast;Running Ballast;158;0;4,24;4,04;0,19;11,4;334;71,989;560,3;System In Line;System Ok;500;158,75;02-05-2023 16:03
02-05-2023;16:03:15;Ballast;Running Ballast;159;0;4,24;4,05;0,2;11,4;334;72,008;560,5;System In Line;System Ok;500;158,75;02-05-2023 16:03
02-05-2023;16:03:21;Ballast;Running Ballast;159;0;4,24;4,03;0,2;11,4;334;71,994;560,7;System In Line;System Ok;500;158,75;02-05-2023 16:03
02-05-2023;16:03:26;Ballast;Running Ballast;159;0;4,24;4,04;0,2;11,4;335;72,005;561;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:03:32;Ballast;Running Ballast;157;0;4,23;4,02;0,21;11,4;335;71,998;561,2;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:03:37;Ballast;Running Ballast;158;0;4,23;4;0,21;11,5;335;71,997;561,4;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:03:43;Ballast;Running Ballast;158;0;4,23;4,02;0,22;11,5;335;72,002;561,7;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:03:48;Ballast;Running Ballast;157;0;4,24;4,02;0,22;11,5;335;71,996;561,9;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:03:54;Ballast;Running Ballast;157;0;4,24;4,01;0,22;11,5;335;72,004;562,2;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:03:59;Ballast;Running Ballast;157;0;4,23;4;0,22;11,5;335;71,998;562,4;System In Line;System Ok;500;159,375;02-05-2023 16:03
02-05-2023;16:04:05;Ballast;Running Ballast;157;0;4,24;4,01;0,23;11,5;335;72,011;562,7;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:10;Ballast;Running Ballast;157;0;4,24;4;0,24;11,4;335;72,008;562,9;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:16;Ballast;Running Ballast;156;0;4,23;3,98;0,25;11,4;335;72,012;563,2;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:21;Ballast;Running Ballast;156;0;4,23;3,99;0,25;11,4;335;71,996;563,4;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:27;Ballast;Running Ballast;155;0;4,22;3,97;0,23;11,4;335;71,999;563,6;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:32;Ballast;Running Ballast;155;0;4,21;3,99;0,23;11,4;335;71,993;563,8;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:38;Ballast;Running Ballast;156;0;4,22;3,98;0,24;11,4;335;72,005;564,1;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:43;Ballast;Running Ballast;156;0;4,23;3,97;0,25;11,4;335;71,994;564,3;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:49;Ballast;Running Ballast;156;0;4,23;3,97;0,26;11,4;335;72,004;564,6;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:04:54;Ballast;Running Ballast;156;0;4,24;3,96;0,26;11,4;335;71,997;564,8;System In Line;System Ok;500;159,375;02-05-2023 16:04
02-05-2023;16:05:00;Ballast;Running Ballast;157;0;4,23;3,97;0,27;11,4;335;72,006;565,1;System In Line;System Ok;500;159,375;02-05-2023 16:05
02-05-2023;16:05:05;Ballast;Running Ballast;156;0;4,22;3,95;0,27;11,4;336;71,996;565,3;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:05:11;Ballast;Running Ballast;156;0;4,23;3,96;0,27;11,4;336;72,003;565,5;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:05:16;Ballast;Running Ballast;156;0;4,23;3,95;0,28;11,4;337;72,005;565,8;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:05:22;Ballast;Running Ballast;155;0;4,23;3,95;0,29;11,4;336;71,995;566;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:05:27;Ballast;Running Ballast;160;0;4,23;3,93;0,28;11,4;335;72,002;566,2;System In Line;System Ok;500;159,375;02-05-2023 16:05
02-05-2023;16:05:33;Ballast;Running Ballast;161;0;4,23;3,93;0,29;11,4;335;72;566,5;System In Line;System Ok;500;159,375;02-05-2023 16:05
02-05-2023;16:05:38;Ballast;Running Ballast;161;0;4,21;3,9;0,3;11,4;336;71,998;566,7;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:05:44;Ballast;Running Ballast;162;0;4,22;3,92;0,3;11,4;336;72,001;567;System In Line;System Ok;500;159,375;02-05-2023 16:05
02-05-2023;16:05:49;Ballast;Filter Flushing;167;8;4,18;4,06;0,29;11,4;335;72,001;567,2;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:05:55;Ballast;Filter Flushing;199;43;4,18;4,18;0,15;11,4;336;72,004;567,5;System In Line;System Ok;500;160;02-05-2023 16:05
02-05-2023;16:06:00;Ballast;Running Ballast;179;40;4,17;4,17;0,03;11,4;338;72,001;567,8;System In Line;System Ok;500;161,25;02-05-2023 16:06
02-05-2023;16:06:06;Ballast;Running Ballast;159;14;4,26;4,21;0,02;11,4;338;71,991;568,1;System In Line;System Ok;500;161,25;02-05-2023 16:06
02-05-2023;16:06:11;Ballast;Running Ballast;143;1;4,24;4,22;0,02;11,4;338;71,999;568,3;System In Line;System Ok;500;161,25;02-05-2023 16:06
02-05-2023;16:06:17;Ballast;Running Ballast;144;0;4,23;4,23;0,01;11,4;338;72,005;568,5;System In Line;System Ok;500;160,625;02-05-2023 16:06
02-05-2023;16:06:22;Ballast;Running Ballast;147;0;4,22;4,21;0,01;11,4;338;71,995;568,7;System In Line;System Ok;500;161,25;02-05-2023 16:06
02-05-2023;16:06:28;Ballast;Running Ballast;148;0;4,24;4,22;0,01;11,4;338;71,993;569;System In Line;System Ok;500;161,25;02-05-2023 16:06
02-05-2023;16:06:33;Ballast;Running Ballast;165;0;4,21;4,19;0,02;11,5;337;71,996;569,2;System In Line;System Ok;500;160,625;02-05-2023 16:06
02-05-2023;16:06:39;Ballast;Running Ballast;169;0;4,2;4,17;0,02;11,5;337;71,996;569,5;System In Line;System Ok;500;160,625;02-05-2023 16:06
02-05-2023;16:06:44;Ballast;Running Ballast;167;0;4,21;4,2;0,02;11,5;337;72,003;569,7;System In Line;System Ok;500;160,625;02-05-2023 16:06
02-05-2023;16:06:50;Ballast;Running Ballast;166;0;4,22;4,18;0,02;11,5;337;72,008;570;System In Line;System Ok;500;160,625;02-05-2023 16:06
02-05-2023;16:06:55;Ballast;Running Ballast;166;0;4,22;4,19;0,03;11,5;337;71,993;570,2;System In Line;System Ok;500;160,625;02-05-2023 16:06
