Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;16:07:01;Ballast;Running Ballast;167;0;4,2;4,21;0,02;11,5;338;72,009;570,5;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:06;Ballast;Running Ballast;166;0;4,23;4,2;0,01;11,5;338;71,993;570,7;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:12;Ballast;Running Ballast;160;0;4,23;4,21;0,01;11,5;338;72,006;571;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:17;Ballast;Running Ballast;155;0;4,23;4,21;0,02;11,5;338;71,988;571,2;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:23;Ballast;Running Ballast;154;0;4,24;4,21;0,02;11,5;338;71,996;571,5;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:28;Ballast;Running Ballast;155;0;4,21;4,19;0,03;11,5;338;71,998;571,7;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:34;Ballast;Running Ballast;156;0;4,22;4,21;0,02;11,5;338;71,999;571,9;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:39;Ballast;Running Ballast;156;0;4,23;4,22;0,02;11,5;338;71,999;572,2;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:07:45;Ballast;Running Ballast;157;0;4,23;4,21;0,02;11,5;338;72,007;572,4;System In Line;System Ok;500;160,625;02-05-2023 16:07
02-05-2023;16:07:50;Ballast;Running Ballast;156;0;4,24;4,2;0,02;11,5;337;72,005;572,6;System In Line;System Ok;500;160,625;02-05-2023 16:07
02-05-2023;16:07:56;Ballast;Running Ballast;156;0;4,21;4,2;0,02;11,5;338;72,002;572,9;System In Line;System Ok;500;161,25;02-05-2023 16:07
02-05-2023;16:08:01;Ballast;Running Ballast;162;0;4,21;4,2;0,02;11,5;338;71,996;573,1;System In Line;System Ok;500;160,625;02-05-2023 16:08
02-05-2023;16:08:07;Ballast;Running Ballast;162;0;4,22;4,19;0,02;11,5;337;72,002;573,4;System In Line;System Ok;500;160,625;02-05-2023 16:08
02-05-2023;16:08:12;Ballast;Running Ballast;162;0;4,23;4,23;0,03;11,5;338;72,004;573,6;System In Line;System Ok;500;161,25;02-05-2023 16:08
02-05-2023;16:08:18;Ballast;Running Ballast;161;0;4,23;4,21;0,02;11,5;338;71,997;573,9;System In Line;System Ok;500;161,25;02-05-2023 16:08
02-05-2023;16:08:23;Ballast;Running Ballast;161;0;4,24;4,21;0,02;11,5;338;72;574,1;System In Line;System Ok;500;161,25;02-05-2023 16:08
02-05-2023;16:08:29;Ballast;Running Ballast;161;0;4,22;4,19;0,03;11,5;338;71,996;574,4;System In Line;System Ok;500;161,25;02-05-2023 16:08
02-05-2023;16:08:34;Ballast;Running Ballast;161;0;4,2;4,19;0,03;11,5;338;72,003;574,6;System In Line;System Ok;500;161,25;02-05-2023 16:08
02-05-2023;16:08:40;Ballast;Running Ballast;161;0;4,23;4,19;0,03;11,5;338;71,993;574,9;System In Line;System Ok;500;161,25;02-05-2023 16:08
02-05-2023;16:08:45;Ballast;Running Ballast;161;0;4,22;4,2;0,03;11,5;337;71,996;575,1;System In Line;System Ok;500;160,625;02-05-2023 16:08
02-05-2023;16:08:50;Ballast;Running Ballast;161;0;4,23;4,19;0,03;11,5;337;72,004;575,4;System In Line;System Ok;500;160,625;02-05-2023 16:08
02-05-2023;16:08:56;Ballast;Running Ballast;161;0;4,22;4,19;0,04;11,5;337;72;575,6;System In Line;System Ok;500;160,625;02-05-2023 16:08
02-05-2023;16:09:01;Ballast;Running Ballast;160;0;4,23;4,2;0,04;11,5;337;72,006;575,8;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:07;Ballast;Running Ballast;160;0;4,25;4,21;0,04;11,5;337;72;576,1;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:12;Ballast;Running Ballast;161;0;4,22;4,19;0,04;11,5;338;72,002;576,3;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:18;Ballast;Running Ballast;161;0;4,22;4,19;0,04;11,5;337;71,997;576,6;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:23;Ballast;Running Ballast;161;0;4,23;4,2;0,05;11,5;337;72,005;576,8;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:29;Ballast;Running Ballast;160;0;4,22;4,19;0,04;11,5;337;71,997;577;System In Line;System Ok;500;161,25;02-05-2023 16:09
02-05-2023;16:09:34;Ballast;Running Ballast;161;0;4,22;4,19;0,04;11,5;337;72,001;577,3;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:40;Ballast;Running Ballast;160;0;4,23;4,19;0,04;11,5;337;71,991;577,5;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:45;Ballast;Running Ballast;159;0;4,23;4,18;0,04;11,5;337;72,001;577,8;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:51;Ballast;Running Ballast;160;0;4,21;4,2;0,04;11,5;337;72,008;578;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:09:56;Ballast;Running Ballast;160;0;4,22;4,19;0,04;11,5;337;72,001;578,3;System In Line;System Ok;500;160,625;02-05-2023 16:09
02-05-2023;16:10:02;Ballast;Running Ballast;160;0;4,23;4,18;0,03;11,5;337;71,993;578,5;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:08;Ballast;Running Ballast;160;0;4,23;4,19;0,04;11,5;337;72,004;578,8;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:13;Ballast;Running Ballast;159;0;4,21;4,19;0,04;11,5;337;72,005;579;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:18;Ballast;Running Ballast;159;0;4,22;4,19;0,03;11,5;337;71,994;579,3;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:24;Ballast;Running Ballast;159;0;4,23;4,19;0,03;11,5;337;72,001;579,5;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:29;Ballast;Running Ballast;159;0;4,24;4,19;0,04;11,5;337;72,004;579,8;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:35;Ballast;Running Ballast;160;0;4,22;4,18;0,05;11,5;337;71,992;580;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:40;Ballast;Running Ballast;160;0;4,23;4,18;0,04;11,5;336;71,994;580,2;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:46;Ballast;Running Ballast;159;0;4,25;4,17;0,05;11,5;337;72,004;580,5;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:10:51;Ballast;Running Ballast;158;0;4,24;4,17;0,06;11,5;336;71,985;580,7;System In Line;System Ok;500;160;02-05-2023 16:10
02-05-2023;16:10:57;Ballast;Running Ballast;159;0;4,23;4,18;0,05;11,5;337;72,007;580,9;System In Line;System Ok;500;160,625;02-05-2023 16:10
02-05-2023;16:11:02;Ballast;Running Ballast;159;0;4,22;4,18;0,04;11,5;336;71,999;581,2;System In Line;System Ok;500;160;02-05-2023 16:11
02-05-2023;16:11:08;Ballast;Running Ballast;159;0;4,24;4,17;0,05;11,5;337;71,996;581,4;System In Line;System Ok;500;160,625;02-05-2023 16:11
02-05-2023;16:11:13;Ballast;Running Ballast;158;0;4,23;4,2;0,05;11,5;337;72;581,7;System In Line;System Ok;500;160,625;02-05-2023 16:11
02-05-2023;16:11:19;Ballast;Running Ballast;158;0;4,22;4,17;0,05;11,5;337;72;581,9;System In Line;System Ok;500;160,625;02-05-2023 16:11
02-05-2023;16:11:24;Ballast;Running Ballast;158;0;4,22;4,18;0,05;11,5;337;72,007;582,2;System In Line;System Ok;500;160,625;02-05-2023 16:11
02-05-2023;16:11:30;Ballast;Running Ballast;158;0;4,23;4,17;0,05;11,5;336;72,009;582,4;System In Line;System Ok;500;160;02-05-2023 16:11
02-05-2023;16:11:35;Ballast;Running Ballast;158;0;4,21;4,16;0,05;11,5;336;72,005;582,7;System In Line;System Ok;500;160;02-05-2023 16:11
02-05-2023;16:11:41;Ballast;Running Ballast;170;0;4,21;4,13;0,05;11,5;335;71,997;582,9;System In Line;System Ok;500;160;02-05-2023 16:11
02-05-2023;16:11:47;Ballast;Running Ballast;178;0;4,18;4,14;0,06;11,5;336;72,005;583,2;System In Line;System Ok;500;160;02-05-2023 16:11
02-05-2023;16:11:52;Ballast;Running Ballast;176;0;4,21;4,13;0,07;11,5;336;72,001;583,4;System In Line;System Ok;500;160;02-05-2023 16:11
02-05-2023;16:11:57;Ballast;Running Ballast;163;0;4,22;4,15;0,07;11,5;337;72,003;583,7;System In Line;System Ok;500;160,625;02-05-2023 16:11
02-05-2023;16:12:03;Ballast;Running Ballast;161;0;4,23;4,16;0,07;11,5;336;71,998;583,9;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:08;Ballast;Running Ballast;160;0;4,22;4,17;0,06;11,5;336;71,993;584,2;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:14;Ballast;Running Ballast;160;0;4,22;4,15;0,06;11,5;337;71,997;584,4;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:19;Ballast;Running Ballast;160;0;4,22;4,16;0,06;11,5;336;72;584,7;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:25;Ballast;Running Ballast;159;0;4,23;4,15;0,07;11,4;336;72,007;584,9;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:30;Ballast;Running Ballast;159;0;4,2;4,14;0,07;11,4;336;71,997;585,2;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:36;Ballast;Running Ballast;159;0;4,24;4,16;0,07;11,4;336;72,007;585,4;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:41;Ballast;Running Ballast;160;0;4,23;4,14;0,08;11,4;336;72,012;585,7;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:47;Ballast;Running Ballast;159;0;4,24;4,16;0,08;11,4;336;72,01;585,9;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:52;Ballast;Running Ballast;159;0;4,23;4,16;0,08;11,4;336;71,999;586,1;System In Line;System Ok;500;160;02-05-2023 16:12
02-05-2023;16:12:58;Ballast;Running Ballast;159;0;4,24;4,14;0,08;11,4;335;72,002;586,4;System In Line;System Ok;500;159,375;02-05-2023 16:12
02-05-2023;16:13:03;Ballast;Running Ballast;160;0;4,24;4,14;0,09;11,4;335;72,007;586,6;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:09;Ballast;Running Ballast;158;0;4,24;4,15;0,09;11,4;335;71,998;586,9;System In Line;System Ok;500;160;02-05-2023 16:13
02-05-2023;16:13:14;Ballast;Running Ballast;159;0;4,23;4,15;0,1;11,4;335;72,003;587,1;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:20;Ballast;Running Ballast;159;0;4,23;4,14;0,09;11,4;335;71,998;587,3;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:25;Ballast;Running Ballast;159;0;4,23;4,14;0,08;11,4;335;72,001;587,6;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:31;Ballast;Running Ballast;159;0;4,24;4,14;0,08;11,4;335;72,005;587,8;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:36;Ballast;Running Ballast;159;0;4,23;4,14;0,09;11,4;335;72,002;588,1;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:42;Ballast;Running Ballast;158;0;4,23;4,14;0,09;11,4;335;72,003;588,3;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:47;Ballast;Running Ballast;158;0;4,21;4,13;0,09;11,4;335;71,998;588,6;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:53;Ballast;Running Ballast;158;0;4,25;4,12;0,09;11,5;335;72,006;588,8;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:13:58;Ballast;Running Ballast;158;0;4,23;4,12;0,11;11,5;335;71,995;589,1;System In Line;System Ok;500;159,375;02-05-2023 16:13
02-05-2023;16:14:04;Ballast;Running Ballast;157;0;4,23;4,13;0,11;11,5;335;71,996;589,3;System In Line;System Ok;500;159,375;02-05-2023 16:14
02-05-2023;16:14:09;Ballast;Running Ballast;157;0;4,25;4,13;0,11;11,5;334;72;589,5;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:15;Ballast;Running Ballast;157;0;4,23;4,13;0,11;11,5;334;72,007;589,8;System In Line;System Ok;500;159,375;02-05-2023 16:14
02-05-2023;16:14:20;Ballast;Running Ballast;157;0;4,26;4,11;0,11;11,5;334;71,997;590;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:26;Ballast;Running Ballast;157;0;4,25;4,12;0,12;11,5;334;71,996;590,2;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:31;Ballast;Running Ballast;158;0;4,24;4,12;0,13;11,5;334;71,993;590,5;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:37;Ballast;Running Ballast;158;0;4,24;4,13;0,13;11,5;334;71,998;590,7;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:43;Ballast;Running Ballast;158;0;4,24;4,12;0,13;11,5;334;72,002;591;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:48;Ballast;Running Ballast;158;0;4,23;4,11;0,13;11,4;334;71,998;591,2;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:53;Ballast;Running Ballast;158;0;4,23;4,13;0,13;11,4;334;71,997;591,5;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:14:59;Ballast;Running Ballast;157;0;4,22;4,11;0,13;11,4;334;72,004;591,7;System In Line;System Ok;500;158,75;02-05-2023 16:14
02-05-2023;16:15:04;Ballast;Running Ballast;157;0;4,24;4,1;0,13;11,4;334;71,996;591,9;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:15:10;Ballast;Running Ballast;157;0;4,24;4,11;0,13;11,4;334;72;592,2;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:15:15;Ballast;Running Ballast;158;0;4,24;4,09;0,14;11,4;334;72,002;592,4;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:15:21;Ballast;Running Ballast;158;0;4,23;4,1;0,14;11,4;334;71,995;592,6;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:15:26;Ballast;Running Ballast;156;0;4,23;4,07;0,14;11,4;334;71,994;592,9;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:15:32;Ballast;Running Ballast;156;0;4,23;4,09;0,15;11,4;334;71,991;593,1;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:15:37;Ballast;Running Ballast;156;0;4,23;4,08;0,15;11,4;333;71,993;593,4;System In Line;System Ok;500;158,125;02-05-2023 16:15
02-05-2023;16:15:43;Ballast;Running Ballast;156;0;4,23;4,08;0,15;11,5;333;71,999;593,6;System In Line;System Ok;500;158,125;02-05-2023 16:15
02-05-2023;16:15:48;Ballast;Running Ballast;157;0;4,22;4,06;0,16;11,5;333;72,002;593,9;System In Line;System Ok;500;158,125;02-05-2023 16:15
02-05-2023;16:15:54;Ballast;Running Ballast;156;0;4,23;4,07;0,15;11,5;334;72,011;594,1;System In Line;System Ok;500;158,125;02-05-2023 16:15
02-05-2023;16:15:59;Ballast;Running Ballast;156;0;4,25;4,07;0,15;11,5;334;71,999;594,3;System In Line;System Ok;500;158,75;02-05-2023 16:15
02-05-2023;16:16:05;Ballast;Running Ballast;157;0;4,23;4,06;0,16;11,5;333;71,998;594,6;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:10;Ballast;Running Ballast;158;0;4,23;4,05;0,18;11,5;333;71,996;594,8;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:16;Ballast;Running Ballast;161;0;4,21;4,05;0,17;11,5;333;71,995;595;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:21;Ballast;Running Ballast;160;0;4,23;4,05;0,17;11,5;333;72,004;595,3;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:27;Ballast;Running Ballast;162;0;4,24;4,05;0,17;11,5;333;72,002;595,5;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:32;Ballast;Running Ballast;161;0;4,22;4,04;0,18;11,5;333;71,996;595,8;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:38;Ballast;Running Ballast;160;0;4,22;4,04;0,18;11,5;333;72,009;596;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:44;Ballast;Running Ballast;161;0;4,22;4,05;0,18;11,5;333;72,005;596,3;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:49;Ballast;Running Ballast;160;0;4,24;4,04;0,19;11,5;333;71,995;596,5;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:16:55;Ballast;Running Ballast;160;0;4,22;4,02;0,19;11,5;333;71,998;596,8;System In Line;System Ok;500;158,125;02-05-2023 16:16
02-05-2023;16:17:00;Ballast;Running Ballast;160;0;4,24;4,04;0,19;11,4;333;72,004;597;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:05;Ballast;Running Ballast;158;0;4,22;4,04;0,19;11,4;333;71,997;597,3;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:11;Ballast;Running Ballast;156;0;4,23;4,02;0,2;11,4;333;71,998;597,5;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:16;Ballast;Running Ballast;155;0;4,24;4,03;0,2;11,4;333;72;597,7;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:22;Ballast;Running Ballast;154;0;4,23;4,02;0,2;11,4;334;71,995;598;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:27;Ballast;Running Ballast;154;0;4,24;4,03;0,21;11,4;333;71,993;598,2;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:33;Ballast;Running Ballast;155;0;4,24;4,01;0,22;11,4;333;71,996;598,4;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:39;Ballast;Running Ballast;154;0;4,26;4,03;0,22;11,4;333;71,999;598,7;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:44;Ballast;Running Ballast;154;0;4,23;4,01;0,22;11,4;333;71,997;598,9;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:50;Ballast;Running Ballast;156;0;4,23;4,03;0,23;11,4;333;71,995;599,2;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:17:55;Ballast;Running Ballast;156;0;4,22;4,01;0,22;11,4;333;71,996;599,4;System In Line;System Ok;500;158,125;02-05-2023 16:17
02-05-2023;16:18:00;Ballast;Running Ballast;156;0;4,24;4;0,22;11,4;333;72,003;599,6;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:06;Ballast;Running Ballast;155;0;4,23;4;0,23;11,4;333;72,001;599,9;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:12;Ballast;Running Ballast;155;0;4,23;3,99;0,23;11,4;334;71,993;600,1;System In Line;System Ok;500;158,75;02-05-2023 16:18
02-05-2023;16:18:17;Ballast;Running Ballast;156;0;4,25;4;0,24;11,5;333;72,006;600,3;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:22;Ballast;Running Ballast;156;0;4,23;3,98;0,24;11,5;334;71,995;600,6;System In Line;System Ok;500;158,75;02-05-2023 16:18
02-05-2023;16:18:28;Ballast;Running Ballast;154;0;4,24;3,98;0,24;11,5;334;72,008;600,8;System In Line;System Ok;500;158,75;02-05-2023 16:18
02-05-2023;16:18:34;Ballast;Running Ballast;155;0;4,24;3,98;0,25;11,5;333;71,989;601,1;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:39;Ballast;Running Ballast;167;0;4,22;3,96;0,26;11,5;332;71,995;601,3;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:44;Ballast;Running Ballast;170;0;4,23;3,96;0,26;11,5;333;71,998;601,6;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:50;Ballast;Running Ballast;165;0;4,21;3,95;0,27;11,5;334;72,005;601,8;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:18:55;Ballast;Running Ballast;165;0;4,22;3,95;0,26;11,5;333;72,001;602,1;System In Line;System Ok;500;158,125;02-05-2023 16:18
02-05-2023;16:19:01;Ballast;Running Ballast;166;0;4,21;3,93;0,26;11,5;333;72,002;602,3;System In Line;System Ok;500;158,125;02-05-2023 16:19
02-05-2023;16:19:06;Ballast;Running Ballast;165;0;4,23;3,95;0,27;11,5;333;72,004;602,6;System In Line;System Ok;500;158,125;02-05-2023 16:19
02-05-2023;16:19:12;Ballast;Running Ballast;154;0;4,23;3,97;0,27;11,5;334;71,997;602,8;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:17;Ballast;Running Ballast;153;0;4,23;3,96;0,26;11,5;334;71,993;603,1;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:23;Ballast;Running Ballast;152;0;4,24;3,95;0,27;11,5;334;71,991;603,3;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:28;Ballast;Running Ballast;153;0;4,22;3,95;0,28;11,5;334;71,995;603,5;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:34;Ballast;Running Ballast;153;0;4,24;3,94;0,29;11,5;334;71,993;603,7;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:39;Ballast;Running Ballast;151;0;4,23;3,94;0,29;11,5;334;72,002;604;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:45;Ballast;Running Ballast;153;0;4,23;3,93;0,3;11,5;334;71,996;604,2;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:50;Ballast;Running Ballast;152;0;4,24;3,92;0,3;11,5;334;72,01;604,5;System In Line;System Ok;500;158,75;02-05-2023 16:19
02-05-2023;16:19:56;Ballast;Running Ballast;159;0;4,21;3,91;0,3;11,5;333;72,002;604,7;System In Line;System Ok;500;158,125;02-05-2023 16:19
02-05-2023;16:20:01;Ballast;Filter Flushing;184;23;4,13;4,06;0,23;11,5;331;71,998;604,9;System In Line;System Ok;500;156,875;02-05-2023 16:20
02-05-2023;16:20:07;Ballast;Filter Flushing;188;48;4,18;4,16;0,11;11,5;335;71,994;605,2;System In Line;System Ok;500;158,75;02-05-2023 16:20
02-05-2023;16:20:12;Ballast;Running Ballast;173;33;4,22;4,2;0,03;11,5;335;72,006;605,5;System In Line;System Ok;500;159,375;02-05-2023 16:20
02-05-2023;16:20:18;Ballast;Running Ballast;146;7;4,27;4,23;0,03;11,5;335;71,996;605,7;System In Line;System Ok;500;159,375;02-05-2023 16:20
02-05-2023;16:20:23;Ballast;Running Ballast;136;0;4,24;4,25;0,03;11,5;335;72,003;606;System In Line;System Ok;500;159,375;02-05-2023 16:20
02-05-2023;16:20:29;Ballast;Running Ballast;141;0;4,27;4,25;0,02;11,5;335;72,002;606,2;System In Line;System Ok;500;159,375;02-05-2023 16:20
02-05-2023;16:20:34;Ballast;Running Ballast;155;0;4,22;4,2;0,01;11,5;335;72,003;606,4;System In Line;System Ok;500;159,375;02-05-2023 16:20
02-05-2023;16:20:40;Ballast;Running Ballast;162;0;4,23;4,19;0,02;11,5;334;71,994;606,6;System In Line;System Ok;500;158,75;02-05-2023 16:20
02-05-2023;16:20:45;Ballast;Running Ballast;162;0;4,22;4,19;0,03;11,5;334;71,998;606,9;System In Line;System Ok;500;158,75;02-05-2023 16:20
02-05-2023;16:20:51;Ballast;Running Ballast;161;0;4,23;4,2;0,03;11,5;334;72,002;607,1;System In Line;System Ok;500;158,75;02-05-2023 16:20
02-05-2023;16:20:56;Ballast;Running Ballast;161;0;4,23;4,21;0,03;11,5;334;72,005;607,4;System In Line;System Ok;500;158,75;02-05-2023 16:20
02-05-2023;16:21:02;Ballast;Running Ballast;162;0;4,21;4,21;0,03;11,5;334;72,005;607,6;System In Line;System Ok;500;158,125;02-05-2023 16:21
02-05-2023;16:21:07;Ballast;Running Ballast;159;0;4,24;4,2;0,03;11,5;334;71,998;607,9;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:13;Ballast;Running Ballast;157;0;4,22;4,2;0,02;11,5;334;72,004;608,1;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:18;Ballast;Running Ballast;157;0;4,24;4,22;0,02;11,5;334;72;608,4;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:24;Ballast;Running Ballast;155;0;4,23;4,21;0,02;11,5;334;72,003;608,6;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:29;Ballast;Running Ballast;156;0;4,23;4,21;0,02;11,5;335;72,004;608,8;System In Line;System Ok;500;159,375;02-05-2023 16:21
02-05-2023;16:21:35;Ballast;Running Ballast;156;0;4,24;4,21;0,03;11,5;334;72,003;609,1;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:40;Ballast;Running Ballast;156;0;4,23;4,2;0,03;11,5;334;72,003;609,3;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:46;Ballast;Running Ballast;156;0;4,22;4,2;0,03;11,5;334;71,999;609,5;System In Line;System Ok;500;158,125;02-05-2023 16:21
02-05-2023;16:21:51;Ballast;Running Ballast;154;0;4,23;4,21;0,02;11,5;334;71,996;609,8;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:21:57;Ballast;Running Ballast;157;0;4,22;4,2;0,02;11,5;334;71,991;610;System In Line;System Ok;500;158,75;02-05-2023 16:21
02-05-2023;16:22:02;Ballast;Running Ballast;156;0;4,23;4,2;0,01;11,5;334;71,99;610,3;System In Line;System Ok;500;158,75;02-05-2023 16:22
02-05-2023;16:22:08;Ballast;Running Ballast;156;0;4,22;4,21;0,01;11,5;334;71,995;610,5;System In Line;System Ok;500;158,75;02-05-2023 16:22
02-05-2023;16:22:13;Ballast;Running Ballast;156;0;4,23;4,2;0,02;11,5;334;71,999;610,7;System In Line;System Ok;500;158,75;02-05-2023 16:22
02-05-2023;16:22:19;Ballast;Running Ballast;156;0;4,22;4,19;0,03;11,5;333;71,993;611;System In Line;System Ok;500;158,125;02-05-2023 16:22
02-05-2023;16:22:24;Ballast;Running Ballast;157;0;4,25;4,2;0,03;11,5;334;71,992;611,2;System In Line;System Ok;500;158,125;02-05-2023 16:22
02-05-2023;16:22:30;Ballast;Running Ballast;157;0;4,23;4,22;0,03;11,5;332;72,001;611,4;System In Line;System Ok;500;158,125;02-05-2023 16:22
02-05-2023;16:22:35;Ballast;Running Ballast;155;0;4,23;4,2;0,03;11,5;334;71,991;611,7;System In Line;System Ok;500;158,125;02-05-2023 16:22
02-05-2023;16:22:41;Ballast;Running Ballast;156;0;4,23;4,21;0,03;11,5;333;71,995;611,9;System In Line;System Ok;500;158,75;02-05-2023 16:22
02-05-2023;16:22:46;Ballast;Running Ballast;155;0;4,23;4,2;0,02;11,5;333;71,994;612,2;System In Line;System Ok;500;158,125;02-05-2023 16:22
02-05-2023;16:22:52;Ballast;Running Ballast;156;0;4,24;4,21;0,03;11,5;334;71,998;612,4;System In Line;System Ok;500;158,125;02-05-2023 16:22
02-05-2023;16:22:58;Ballast;Running Ballast;156;0;4,22;4,2;0,03;11,5;332;71,992;612,6;System In Line;System Ok;500;157,5;02-05-2023 16:22
02-05-2023;16:23:03;Ballast;Running Ballast;167;0;4,21;4,2;0,02;11,5;332;71,998;612,9;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:08;Ballast;Running Ballast;167;0;4,22;4,19;0,02;11,5;332;72,005;613,2;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:14;Ballast;Running Ballast;163;0;4,22;4,2;0,03;11,5;333;72,007;613,4;System In Line;System Ok;500;158,125;02-05-2023 16:23
02-05-2023;16:23:19;Ballast;Running Ballast;161;0;4,22;4,19;0,03;11,5;332;72,004;613,7;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:25;Ballast;Running Ballast;162;0;4,23;4,18;0,03;11,5;332;72,003;613,9;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:31;Ballast;Running Ballast;162;0;4,21;4,19;0,03;11,5;333;72;614,1;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:36;Ballast;Running Ballast;161;0;4,22;4,19;0,03;11,4;333;71,995;614,4;System In Line;System Ok;500;158,125;02-05-2023 16:23
02-05-2023;16:23:41;Ballast;Running Ballast;161;0;4,22;4,19;0,03;11,4;332;71,997;614,6;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:47;Ballast;Running Ballast;161;0;4,24;4,21;0,03;11,4;331;72,007;614,9;System In Line;System Ok;500;156,875;02-05-2023 16:23
02-05-2023;16:23:52;Ballast;Running Ballast;153;0;4,25;4,22;0,03;11,4;332;71,999;615,1;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:23:58;Ballast;Running Ballast;151;0;4,24;4,21;0,04;11,4;332;71,999;615,3;System In Line;System Ok;500;157,5;02-05-2023 16:23
02-05-2023;16:24:03;Ballast;Running Ballast;151;0;4,25;4,21;0,04;11,4;332;72,007;615,6;System In Line;System Ok;500;157,5;02-05-2023 16:24
02-05-2023;16:24:09;Ballast;Running Ballast;151;0;4,25;4,21;0,03;11,4;331;72,006;615,8;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:14;Ballast;Running Ballast;153;0;4,24;4,2;0,03;11,4;331;72,003;616,1;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:20;Ballast;Running Ballast;153;0;4,23;4,2;0,04;11,4;331;72;616,3;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:25;Ballast;Running Ballast;153;0;4,21;4,19;0,04;11,5;331;71,991;616,5;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:31;Ballast;Running Ballast;153;0;4,24;4,2;0,02;11,5;331;71,993;616,7;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:36;Ballast;Running Ballast;153;0;4,24;4,2;0,03;11,5;331;72,006;617;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:42;Ballast;Running Ballast;153;0;4,23;4,2;0,04;11,5;331;72,003;617,2;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:24:48;Ballast;Running Ballast;155;0;4,22;4,2;0,04;11,5;330;72,005;617,5;System In Line;System Ok;500;156,25;02-05-2023 16:24
02-05-2023;16:24:53;Ballast;Running Ballast;158;0;4,24;4,19;0,04;11,5;331;72,01;617,7;System In Line;System Ok;500;156,25;02-05-2023 16:24
02-05-2023;16:24:58;Ballast;Running Ballast;158;0;4,25;4,18;0,04;11,5;331;72,005;617,9;System In Line;System Ok;500;156,875;02-05-2023 16:24
02-05-2023;16:25:04;Ballast;Running Ballast;158;0;4,24;4,2;0,05;11,5;331;71,996;618,2;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:10;Ballast;Running Ballast;157;0;4,23;4,19;0,05;11,5;331;72,002;618,4;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:15;Ballast;Running Ballast;157;0;4,23;4,2;0,04;11,5;331;72,006;618,6;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:20;Ballast;Running Ballast;158;0;4,24;4,2;0,04;11,5;332;72,001;618,9;System In Line;System Ok;500;157,5;02-05-2023 16:25
02-05-2023;16:25:26;Ballast;Running Ballast;157;0;4,23;4,2;0,04;11,5;331;71,992;619,1;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:31;Ballast;Running Ballast;157;0;4,23;4,19;0,04;11,5;331;72,002;619,4;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:37;Ballast;Running Ballast;157;0;4,24;4,2;0,04;11,5;331;72;619,6;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:43;Ballast;Running Ballast;157;0;4,23;4,19;0,04;11,5;331;71,994;619,9;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:48;Ballast;Running Ballast;157;0;4,24;4,2;0,04;11,5;331;72,004;620,1;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:25:53;Ballast;Running Ballast;156;0;4,24;4,2;0,04;11,5;330;71,994;620,3;System In Line;System Ok;500;156,25;02-05-2023 16:25
02-05-2023;16:25:59;Ballast;Running Ballast;156;0;4,23;4,17;0,04;11,5;331;72,001;620,6;System In Line;System Ok;500;156,875;02-05-2023 16:25
02-05-2023;16:26:05;Ballast;Running Ballast;156;0;4,23;4,19;0,04;11,5;330;71,997;620,8;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:10;Ballast;Running Ballast;156;0;4,23;4,19;0,05;11,5;330;72,003;621;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:15;Ballast;Running Ballast;156;0;4,26;4,17;0,06;11,5;330;71,998;621,3;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:21;Ballast;Running Ballast;155;0;4,24;4,18;0,07;11,5;330;71,998;621,5;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:27;Ballast;Running Ballast;155;0;4,23;4,17;0,06;11,5;331;72,005;621,8;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:32;Ballast;Running Ballast;155;0;4,22;4,17;0,06;11,5;330;72,006;622;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:37;Ballast;Running Ballast;154;0;4,24;4,18;0,06;11,5;330;72,001;622,2;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:43;Ballast;Running Ballast;154;0;4,25;4,16;0,06;11,5;331;71,992;622,4;System In Line;System Ok;500;156,875;02-05-2023 16:26
02-05-2023;16:26:48;Ballast;Running Ballast;155;0;4,24;4,18;0,07;11,5;330;71,993;622,7;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:54;Ballast;Running Ballast;155;0;4,23;4,16;0,07;11,5;330;72,001;622,9;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:26:59;Ballast;Running Ballast;154;0;4,24;4,16;0,06;11,5;330;72,003;623,2;System In Line;System Ok;500;156,25;02-05-2023 16:26
02-05-2023;16:27:05;Ballast;Running Ballast;154;0;4,24;4,16;0,07;11,5;329;71,995;623,4;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:10;Ballast;Running Ballast;154;0;4,25;4,17;0,08;11,5;329;71,997;623,6;System In Line;System Ok;500;156,25;02-05-2023 16:27
02-05-2023;16:27:16;Ballast;Running Ballast;153;0;4,25;4,16;0,08;11,5;329;71,999;623,9;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:21;Ballast;Running Ballast;154;0;4,24;4,16;0,08;11,5;329;71,993;624,1;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:27;Ballast;Running Ballast;154;0;4,25;4,17;0,07;11,5;329;71,995;624,3;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:33;Ballast;Running Ballast;153;0;4,24;4,16;0,07;11,5;329;71,997;624,6;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:38;Ballast;Running Ballast;154;0;4,22;4,16;0,08;11,5;329;71,998;624,8;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:44;Ballast;Running Ballast;154;0;4,23;4,16;0,08;11,5;329;71,997;625,1;System In Line;System Ok;500;155,625;02-05-2023 16:27
02-05-2023;16:27:49;Ballast;Running Ballast;166;0;4,2;4,12;0,08;11,5;328;71,996;625,3;System In Line;System Ok;500;155;02-05-2023 16:27
02-05-2023;16:27:55;Ballast;Running Ballast;170;0;4,23;4,12;0,09;11,5;328;71,994;625,6;System In Line;System Ok;500;155;02-05-2023 16:27
02-05-2023;16:28:00;Ballast;Running Ballast;168;0;4,2;4,13;0,1;11,5;328;72,005;625,8;System In Line;System Ok;500;155;02-05-2023 16:28
02-05-2023;16:28:06;Ballast;Running Ballast;164;0;4,23;4,17;0,09;11,5;328;72,002;626,1;System In Line;System Ok;500;155;02-05-2023 16:28
02-05-2023;16:28:11;Ballast;Running Ballast;156;0;4,24;4,16;0,08;11,5;329;72;626,3;System In Line;System Ok;500;155,625;02-05-2023 16:28
02-05-2023;16:28:17;Ballast;Running Ballast;156;0;4,24;4,15;0,09;11,5;329;72,001;626,6;System In Line;System Ok;500;155,625;02-05-2023 16:28
02-05-2023;16:28:22;Ballast;Running Ballast;155;0;4,23;4,13;0,08;11,5;329;71,997;626,8;System In Line;System Ok;500;155,625;02-05-2023 16:28
02-05-2023;16:28:27;Ballast;Running Ballast;156;0;4,23;4,14;0,09;11,5;329;71,994;627;System In Line;System Ok;500;155,625;02-05-2023 16:28
02-05-2023;16:28:33;Ballast;Running Ballast;155;0;4,22;4,12;0,1;11,5;329;71,995;627,2;System In Line;System Ok;500;155,625;02-05-2023 16:28
02-05-2023;16:28:38;Ballast;Running Ballast;155;0;4,23;4,14;0,1;11,5;328;71,998;627,5;System In Line;System Ok;500;155,625;02-05-2023 16:28
02-05-2023;16:28:44;Ballast;Running Ballast;155;0;4,24;4,14;0,1;11,5;328;71,995;627,7;System In Line;System Ok;500;155;02-05-2023 16:28
02-05-2023;16:28:49;Ballast;Running Ballast;154;0;4,24;4,13;0,1;11,5;328;71,996;628;System In Line;System Ok;500;155;02-05-2023 16:28
02-05-2023;16:28:55;Ballast;Running Ballast;154;0;4,25;4,13;0,11;11,5;328;71,997;628,2;System In Line;System Ok;500;155;02-05-2023 16:28
02-05-2023;16:29:00;Ballast;Running Ballast;154;0;4,24;4,13;0,11;11,5;328;72,003;628,4;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:06;Ballast;Running Ballast;154;0;4,24;4,13;0,11;11,5;328;71,993;628,7;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:11;Ballast;Running Ballast;154;0;4,24;4,13;0,12;11,5;328;72,004;628,9;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:17;Ballast;Running Ballast;154;0;4,24;4,13;0,11;11,5;328;72,004;629,1;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:22;Ballast;Running Ballast;153;0;4,25;4,13;0,11;11,5;328;71,998;629,4;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:28;Ballast;Running Ballast;153;0;4,24;4,11;0,12;11,5;328;71,997;629,6;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:34;Ballast;Running Ballast;153;0;4,24;4,11;0,12;11,5;328;71,997;629,9;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:39;Ballast;Running Ballast;153;0;4,24;4,11;0,13;11,5;327;71,998;630,1;System In Line;System Ok;500;154,375;02-05-2023 16:29
02-05-2023;16:29:44;Ballast;Running Ballast;153;0;4,24;4,12;0,13;11,5;328;72,004;630,3;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:50;Ballast;Running Ballast;153;0;4,22;4,12;0,13;11,5;328;71,993;630,5;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:29:56;Ballast;Running Ballast;153;0;4,24;4,12;0,12;11,5;328;72,007;630,8;System In Line;System Ok;500;155;02-05-2023 16:29
02-05-2023;16:30:01;Ballast;Running Ballast;152;0;4,24;4,12;0,12;11,5;328;72,002;631;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:06;Ballast;Running Ballast;154;0;4,25;4,12;0,13;11,5;327;71,999;631,3;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:12;Ballast;Running Ballast;155;0;4,24;4,11;0,14;11,5;327;72,005;631,5;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:17;Ballast;Running Ballast;154;0;4,25;4,09;0,15;11,5;327;71,988;631,7;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:23;Ballast;Running Ballast;153;0;4,24;4,1;0,15;11,5;328;72,002;631,9;System In Line;System Ok;500;155;02-05-2023 16:30
02-05-2023;16:30:28;Ballast;Running Ballast;154;0;4,24;4,08;0,15;11,5;328;71,998;632,2;System In Line;System Ok;500;155;02-05-2023 16:30
02-05-2023;16:30:34;Ballast;Running Ballast;153;0;4,24;4,08;0,15;11,5;327;71,996;632,4;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:41;Ballast;Running Ballast;154;0;4,24;4,08;0,15;11,5;327;71,994;632,7;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:46;Ballast;Running Ballast;153;0;4,24;4,07;0,16;11,5;327;72,002;632,9;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:51;Ballast;Running Ballast;153;0;4,26;4,07;0,17;11,5;327;72,001;633,2;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:30:57;Ballast;Running Ballast;154;0;4,24;4,09;0,17;11,5;327;71,999;633,4;System In Line;System Ok;500;154,375;02-05-2023 16:30
02-05-2023;16:31:02;Ballast;Running Ballast;152;0;4,24;4,08;0,16;11,5;328;72,006;633,6;System In Line;System Ok;500;155;02-05-2023 16:31
02-05-2023;16:31:08;Ballast;Running Ballast;153;0;4,24;4,08;0,16;11,5;327;72;633,9;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:13;Ballast;Running Ballast;152;0;4,24;4,08;0,17;11,5;327;72,005;634,1;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:19;Ballast;Running Ballast;152;0;4,24;4,06;0,17;11,5;327;71,997;634,3;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:24;Ballast;Running Ballast;151;0;4,25;4,08;0,17;11,5;327;72,005;634,6;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:30;Ballast;Running Ballast;152;0;4,24;4,06;0,17;11,5;327;71,999;634,8;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:35;Ballast;Running Ballast;152;0;4,25;4,05;0,18;11,5;327;71,999;635;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:41;Ballast;Running Ballast;152;0;4,24;4,08;0,18;11,5;327;72,002;635,3;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:46;Ballast;Running Ballast;151;0;4,23;4,06;0,17;11,5;327;72,002;635,5;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:52;Ballast;Running Ballast;155;0;4,23;4,05;0,19;11,5;327;72,009;635,7;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:31:57;Ballast;Running Ballast;156;0;4,24;4,06;0,19;11,5;327;72,005;636;System In Line;System Ok;500;154,375;02-05-2023 16:31
02-05-2023;16:32:03;Ballast;Running Ballast;156;0;4,24;4,05;0,18;11,5;327;72,006;636,2;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:08;Ballast;Running Ballast;156;0;4,24;4,04;0,19;11,5;327;72,003;636,5;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:14;Ballast;Running Ballast;156;0;4,24;4,04;0,19;11,5;327;71,998;636,7;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:19;Ballast;Running Ballast;155;0;4,25;4,02;0,2;11,5;327;71,993;636,9;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:25;Ballast;Running Ballast;156;0;4,24;4,02;0,21;11,5;327;72;637,1;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:30;Ballast;Running Ballast;156;0;4,24;4,03;0,22;11,5;327;72,006;637,4;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:36;Ballast;Running Ballast;156;0;4,24;4,02;0,21;11,5;327;71,998;637,6;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:41;Ballast;Running Ballast;155;0;4,25;4,01;0,21;11,5;328;71,998;637,9;System In Line;System Ok;500;155;02-05-2023 16:32
02-05-2023;16:32:47;Ballast;Running Ballast;155;0;4,24;4,02;0,22;11,5;327;71,994;638,1;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:52;Ballast;Running Ballast;155;0;4,25;4,04;0,21;11,5;327;71,995;638,4;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:32:58;Ballast;Running Ballast;155;0;4,25;4,02;0,21;11,5;328;71,997;638,6;System In Line;System Ok;500;154,375;02-05-2023 16:32
02-05-2023;16:33:03;Ballast;Running Ballast;154;0;4,24;4,02;0,23;11,5;327;71,993;638,8;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:09;Ballast;Running Ballast;154;0;4,25;4,04;0,22;11,5;328;71,995;639;System In Line;System Ok;500;155;02-05-2023 16:33
02-05-2023;16:33:15;Ballast;Running Ballast;154;0;4,25;4,02;0,22;11,5;328;72,001;639,3;System In Line;System Ok;500;155;02-05-2023 16:33
02-05-2023;16:33:20;Ballast;Running Ballast;154;0;4,23;3,99;0,23;11,5;328;71,996;639,5;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:26;Ballast;Running Ballast;154;0;4,23;4;0,24;11,5;327;71,996;639,8;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:31;Ballast;Running Ballast;154;0;4,22;4,01;0,24;11,5;327;72,008;640;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:36;Ballast;Running Ballast;153;0;4,24;4;0,23;11,6;326;72,005;640,2;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:42;Ballast;Running Ballast;154;0;4,25;4,01;0,23;11,6;327;72,002;640,4;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:47;Ballast;Running Ballast;153;0;4,23;3,94;0,24;11,6;327;72,003;640,7;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:53;Ballast;Running Ballast;153;0;4,24;3,99;0,25;11,6;327;71,997;640,9;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:33:58;Ballast;Running Ballast;152;0;4,24;3,99;0,26;11,6;327;71,998;641,2;System In Line;System Ok;500;154,375;02-05-2023 16:33
02-05-2023;16:34:04;Ballast;Running Ballast;153;0;4,24;3,97;0,26;11,6;326;72,001;641,4;System In Line;System Ok;500;153,75;02-05-2023 16:34
02-05-2023;16:34:09;Ballast;Running Ballast;152;0;4,25;3,98;0,26;11,6;327;72,006;641,6;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:15;Ballast;Running Ballast;152;0;4,24;3,99;0,27;11,6;327;72,006;641,8;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:20;Ballast;Running Ballast;153;0;4,25;3,97;0,27;11,6;327;71,988;642,1;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:26;Ballast;Running Ballast;152;0;4,24;3,95;0,27;11,6;327;72,003;642,3;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:31;Ballast;Running Ballast;152;0;4,24;3,96;0,28;11,5;327;71,998;642,6;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:37;Ballast;Running Ballast;152;0;4,24;3,96;0,29;11,5;327;72,002;642,8;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:42;Ballast;Running Ballast;151;0;4,24;3,96;0,28;11,5;327;72,006;643;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:48;Ballast;Running Ballast;152;0;4,23;3,95;0,28;11,5;327;71,996;643,2;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:54;Ballast;Running Ballast;151;0;4,25;3,94;0,29;11,5;327;72,004;643,5;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:34:59;Ballast;Running Ballast;151;0;4,23;3,95;0,29;11,5;327;71,994;643,7;System In Line;System Ok;500;154,375;02-05-2023 16:34
02-05-2023;16:35:04;Ballast;Running Ballast;152;0;4,23;3,96;0,3;11,5;326;71,979;644;System In Line;System Ok;500;153,75;02-05-2023 16:35
02-05-2023;16:35:10;Ballast;Running Ballast;165;0;4,21;3,91;0,3;11,5;326;71,998;644,2;System In Line;System Ok;500;153,75;02-05-2023 16:35
02-05-2023;16:35:16;Ballast;Running Ballast;173;0;4,19;3,9;0,3;11,5;326;71,995;644,5;System In Line;System Ok;500;153,75;02-05-2023 16:35
02-05-2023;16:35:21;Ballast;Running Ballast;169;0;4,22;3,93;0,3;11,5;326;71,995;644,7;System In Line;System Ok;500;153,75;02-05-2023 16:35
02-05-2023;16:35:27;Ballast;Running Ballast;158;0;4,22;3,92;0,3;11,5;327;72,003;645;System In Line;System Ok;500;154,375;02-05-2023 16:35
02-05-2023;16:35:32;Ballast;Filter Flushing;157;0;4,22;3,91;0,31;11,5;327;71,995;645,2;System In Line;System Ok;500;154,375;02-05-2023 16:35
02-05-2023;16:35:38;Ballast;Filter Flushing;187;29;4,2;4,18;0,2;11,5;327;72,001;645,5;System In Line;System Ok;500;153,75;02-05-2023 16:35
02-05-2023;16:35:43;Ballast;Running Ballast;162;47;4,21;4,18;0,06;11,5;329;72,005;645,7;System In Line;System Ok;500;155,625;02-05-2023 16:35
02-05-2023;16:35:49;Ballast;Running Ballast;160;24;4,26;4,25;0,01;11,5;330;72,002;646;System In Line;System Ok;500;156,25;02-05-2023 16:35
02-05-2023;16:35:54;Ballast;Running Ballast;132;2;4,26;4,24;0,01;11,5;330;71,999;646,2;System In Line;System Ok;500;156,25;02-05-2023 16:35
02-05-2023;16:35:59;Ballast;Running Ballast;135;0;4,26;4,23;0,01;11,6;329;72,005;646,4;System In Line;System Ok;500;155,625;02-05-2023 16:35
02-05-2023;16:36:05;Ballast;Running Ballast;137;0;4,25;4,23;0,02;11,6;329;72,005;646,6;System In Line;System Ok;500;155,625;02-05-2023 16:36
02-05-2023;16:36:10;Ballast;Running Ballast;152;0;4,24;4,21;0,03;11,6;328;72;646,8;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:16;Ballast;Running Ballast;153;0;4,24;4,21;0,02;11,6;328;72,002;647;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:21;Ballast;Running Ballast;153;0;4,22;4,22;0,02;11,6;328;71,998;647,3;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:27;Ballast;Running Ballast;154;0;4,21;4,21;0,01;11,7;328;71,998;647,5;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:32;Ballast;Running Ballast;154;0;4,23;4,22;0,01;11,7;328;72;647,8;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:38;Ballast;Running Ballast;153;0;4,22;4,2;0,01;11,7;328;72,002;648;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:44;Ballast;Running Ballast;152;0;4,23;4,22;0,02;11,7;328;71,993;648,2;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:49;Ballast;Running Ballast;152;0;4,24;4,21;0,02;11,7;328;72,004;648,4;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:36:54;Ballast;Running Ballast;152;0;4,23;4,21;0,01;11,7;328;72,005;648,7;System In Line;System Ok;500;155;02-05-2023 16:36
02-05-2023;16:37:00;Ballast;Running Ballast;152;0;4,23;4,21;0,01;11,7;328;72;648,9;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:06;Ballast;Running Ballast;152;0;4,23;4,21;0,02;11,7;328;71,999;649,2;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:11;Ballast;Running Ballast;152;0;4,23;4,23;0,01;11,6;328;72,002;649,4;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:16;Ballast;Running Ballast;152;0;4,23;4,22;0,01;11,6;328;72,003;649,6;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:22;Ballast;Running Ballast;160;0;4,2;4,2;0,02;11,6;328;71,997;649,8;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:27;Ballast;Running Ballast;172;0;4,21;4,19;0,02;11,6;327;72,006;650,1;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:33;Ballast;Running Ballast;169;0;4,22;4,2;0,03;11,6;328;71,993;650,4;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:39;Ballast;Running Ballast;162;0;4,23;4,22;0,02;11,6;328;72,006;650,6;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:44;Ballast;Running Ballast;159;0;4,24;4,21;0,02;11,6;328;71,991;650,9;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:49;Ballast;Running Ballast;157;0;4,23;4,23;0,02;11,6;328;71,991;651,1;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:37:55;Ballast;Running Ballast;158;0;4,23;4,2;0,02;11,6;329;71,999;651,3;System In Line;System Ok;500;155;02-05-2023 16:37
02-05-2023;16:38:00;Ballast;Running Ballast;157;0;4,23;4,21;0,02;11,6;329;71,997;651,6;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:06;Ballast;Running Ballast;157;0;4,24;4,21;0,03;11,6;329;71,999;651,8;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:11;Ballast;Running Ballast;157;0;4,26;4,21;0,03;11,6;329;72,005;652,1;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:17;Ballast;Running Ballast;157;0;4,23;4,23;0,03;11,6;329;71,996;652,3;System In Line;System Ok;500;155,625;02-05-2023 16:38
