Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;16:38:23;Ballast;Running Ballast;156;0;4,24;4,23;0,02;11,6;329;72,008;652,6;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:28;Ballast;Running Ballast;157;0;4,24;4,21;0,02;11,6;329;72,004;652,8;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:33;Ballast;Running Ballast;157;0;4,23;4,21;0,02;11,6;329;71,996;653;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:39;Ballast;Running Ballast;156;0;4,24;4,22;0,02;11,6;329;71,994;653,3;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:44;Ballast;Running Ballast;156;0;4,23;4,21;0,02;11,6;329;72,008;653,5;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:50;Ballast;Running Ballast;157;0;4,25;4,21;0,02;11,6;329;71,994;653,7;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:38:55;Ballast;Running Ballast;156;0;4,23;4,21;0,03;11,6;329;71,998;654;System In Line;System Ok;500;155,625;02-05-2023 16:38
02-05-2023;16:39:01;Ballast;Running Ballast;157;0;4,24;4,22;0,02;11,6;329;72,009;654,2;System In Line;System Ok;500;156,25;02-05-2023 16:39
02-05-2023;16:39:06;Ballast;Running Ballast;156;0;4,23;4,2;0,02;11,6;330;71,999;654,5;System In Line;System Ok;500;155,625;02-05-2023 16:39
02-05-2023;16:39:12;Ballast;Running Ballast;155;0;4,23;4,21;0,02;11,6;330;71,997;654,7;System In Line;System Ok;500;156,25;02-05-2023 16:39
02-05-2023;16:39:18;Ballast;Running Ballast;156;0;4,24;4,2;0,03;11,6;330;72,002;655;System In Line;System Ok;500;156,25;02-05-2023 16:39
02-05-2023;16:39:23;Ballast;Running Ballast;156;0;4,24;4,21;0,03;11,6;330;71,99;655,2;System In Line;System Ok;500;156,25;02-05-2023 16:39
02-05-2023;16:39:28;Ballast;Running Ballast;156;0;4,23;4,2;0,03;11,6;330;72,005;655,4;System In Line;System Ok;500;156,25;02-05-2023 16:39
02-05-2023;16:39:34;Ballast;Running Ballast;155;0;4,26;4,2;0,03;11,6;330;72,005;655,6;System In Line;System Ok;500;156,25;02-05-2023 16:39
02-05-2023;16:39:39;Ballast;Running Ballast;155;0;4,25;4,21;0,04;11,6;331;71,996;655,9;System In Line;System Ok;500;156,875;02-05-2023 16:39
02-05-2023;16:39:45;Ballast;Running Ballast;155;0;4,25;4,21;0,04;11,6;331;71,994;656,1;System In Line;System Ok;500;156,875;02-05-2023 16:39
02-05-2023;16:39:51;Ballast;Running Ballast;154;0;4,25;4,21;0,04;11,6;331;71,995;656,4;System In Line;System Ok;500;156,875;02-05-2023 16:39
02-05-2023;16:39:56;Ballast;Running Ballast;155;0;4,26;4,21;0,04;11,6;331;72,004;656,6;System In Line;System Ok;500;156,875;02-05-2023 16:39
02-05-2023;16:40:02;Ballast;Running Ballast;155;0;4,24;4,21;0,04;11,6;331;72,006;656,9;System In Line;System Ok;500;156,875;02-05-2023 16:40
02-05-2023;16:40:07;Ballast;Running Ballast;154;0;4,24;4,21;0,03;11,6;331;71,997;657,1;System In Line;System Ok;500;156,875;02-05-2023 16:40
02-05-2023;16:40:13;Ballast;Running Ballast;154;0;4,24;4,21;0,03;11,6;331;71,999;657,3;System In Line;System Ok;500;156,875;02-05-2023 16:40
02-05-2023;16:40:18;Ballast;Running Ballast;154;0;4,26;4,22;0,03;11,6;331;72,001;657,6;System In Line;System Ok;500;156,875;02-05-2023 16:40
02-05-2023;16:40:24;Ballast;Running Ballast;154;0;4,24;4,21;0,03;11,6;331;72,007;657,8;System In Line;System Ok;500;156,875;02-05-2023 16:40
02-05-2023;16:40:29;Ballast;Running Ballast;154;0;4,24;4,19;0,04;11,6;331;71,996;658,1;System In Line;System Ok;500;156,875;02-05-2023 16:40
02-05-2023;16:40:35;Ballast;Running Ballast;154;0;4,23;4,2;0,04;11,6;332;72,003;658,3;System In Line;System Ok;500;157,5;02-05-2023 16:40
02-05-2023;16:40:40;Ballast;Running Ballast;153;0;4,24;4,21;0,04;11,6;332;72,005;658,5;System In Line;System Ok;500;157,5;02-05-2023 16:40
02-05-2023;16:40:46;Ballast;Running Ballast;154;0;4,25;4,22;0,03;11,6;332;71,996;658,7;System In Line;System Ok;500;157,5;02-05-2023 16:40
02-05-2023;16:40:51;Ballast;Running Ballast;153;0;4,25;4,21;0,04;11,6;332;71,993;659;System In Line;System Ok;500;157,5;02-05-2023 16:40
02-05-2023;16:40:57;Ballast;Running Ballast;154;0;4,25;4,21;0,04;11,6;332;71,995;659,2;System In Line;System Ok;500;157,5;02-05-2023 16:40
02-05-2023;16:41:02;Ballast;Running Ballast;156;0;4,25;4,2;0,05;11,6;332;72,004;659,5;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:08;Ballast;Running Ballast;155;0;4,24;4,2;0,05;11,6;332;72,002;659,7;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:13;Ballast;Running Ballast;155;0;4,25;4,2;0,05;11,6;332;71,997;659,9;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:19;Ballast;Running Ballast;155;0;4,26;4,2;0,05;11,6;332;72,004;660,2;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:24;Ballast;Running Ballast;155;0;4,24;4,19;0,06;11,6;332;71,999;660,4;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:30;Ballast;Running Ballast;154;0;4,23;4,19;0,06;11,6;332;72;660,6;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:35;Ballast;Running Ballast;154;0;4,25;4,2;0,05;11,6;332;71,996;660,9;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:41;Ballast;Running Ballast;155;0;4,23;4,19;0,05;11,6;332;72,006;661,1;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:47;Ballast;Running Ballast;154;0;4,21;4,17;0,05;11,6;331;71,992;661,4;System In Line;System Ok;500;157,5;02-05-2023 16:41
02-05-2023;16:41:52;Ballast;Running Ballast;159;0;4,24;4,19;0,04;11,6;331;71,996;661,6;System In Line;System Ok;500;156,875;02-05-2023 16:41
02-05-2023;16:41:57;Ballast;Running Ballast;159;0;4,23;4,18;0,04;11,6;331;71,998;661,8;System In Line;System Ok;500;156,875;02-05-2023 16:41
02-05-2023;16:42:03;Ballast;Running Ballast;159;0;4,22;4,17;0,06;11,6;332;72,008;662,1;System In Line;System Ok;500;156,875;02-05-2023 16:42
02-05-2023;16:42:08;Ballast;Running Ballast;158;0;4,23;4,18;0,05;11,6;332;72,005;662,3;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:14;Ballast;Running Ballast;159;0;4,21;4,17;0,05;11,6;332;72,009;662,5;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:19;Ballast;Running Ballast;159;0;4,21;4,16;0,06;11,6;332;72,003;662,8;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:25;Ballast;Running Ballast;159;0;4,23;4,16;0,07;11,6;332;72,007;663;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:30;Ballast;Running Ballast;158;0;4,23;4,17;0,07;11,6;332;72,003;663,3;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:36;Ballast;Running Ballast;158;0;4,23;4,15;0,07;11,6;332;72,009;663,5;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:41;Ballast;Running Ballast;158;0;4,24;4,16;0,07;11,6;332;72,006;663,8;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:47;Ballast;Running Ballast;157;0;4,23;4,16;0,07;11,6;332;72,008;664;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:52;Ballast;Running Ballast;158;0;4,25;4,17;0,08;11,6;332;71,99;664,3;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:42:58;Ballast;Running Ballast;158;0;4,23;4,16;0,08;11,6;332;72,001;664,5;System In Line;System Ok;500;157,5;02-05-2023 16:42
02-05-2023;16:43:03;Ballast;Running Ballast;158;0;4,24;4,15;0,08;11,6;332;72,009;664,7;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:09;Ballast;Running Ballast;157;0;4,23;4,14;0,08;11,6;332;71,992;665;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:14;Ballast;Running Ballast;158;0;4,23;4,14;0,08;11,6;332;72,005;665,2;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:20;Ballast;Running Ballast;157;0;4,24;4,15;0,08;11,6;332;72,001;665,4;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:26;Ballast;Running Ballast;157;0;4,25;4,14;0,08;11,6;332;72;665,7;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:31;Ballast;Running Ballast;157;0;4,23;4,15;0,08;11,6;331;72,003;665,9;System In Line;System Ok;500;156,875;02-05-2023 16:43
02-05-2023;16:43:36;Ballast;Running Ballast;157;0;4,24;4,15;0,08;11,6;332;72;666,2;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:42;Ballast;Running Ballast;156;0;4,26;4,16;0,09;11,6;332;72,006;666,4;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:47;Ballast;Running Ballast;157;0;4,24;4,14;0,09;11,6;332;71,996;666,7;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:53;Ballast;Running Ballast;157;0;4,23;4,14;0,09;11,6;332;72,002;666,9;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:43:58;Ballast;Running Ballast;157;0;4,25;4,13;0,1;11,6;332;71,99;667,1;System In Line;System Ok;500;157,5;02-05-2023 16:43
02-05-2023;16:44:04;Ballast;Running Ballast;156;0;4,23;4,14;0,1;11,6;332;72,006;667,4;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:10;Ballast;Running Ballast;156;0;4,23;4,13;0,1;11,6;332;72,002;667,6;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:15;Ballast;Running Ballast;157;0;4,23;4,16;0,1;11,5;332;71,991;667,8;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:20;Ballast;Running Ballast;156;0;4,25;4,13;0,1;11,5;332;71,993;668,1;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:26;Ballast;Running Ballast;157;0;4,24;4,13;0,1;11,5;332;71,995;668,3;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:31;Ballast;Running Ballast;156;0;4,24;4,13;0,11;11,5;332;72,003;668,6;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:37;Ballast;Running Ballast;155;0;4,23;4,13;0,1;11,5;331;71,994;668,8;System In Line;System Ok;500;156,875;02-05-2023 16:44
02-05-2023;16:44:42;Ballast;Running Ballast;155;0;4,22;4,12;0,1;11,5;332;71,995;669;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:44:48;Ballast;Running Ballast;155;0;4,22;4,11;0,1;11,5;331;71,996;669,3;System In Line;System Ok;500;156,875;02-05-2023 16:44
02-05-2023;16:44:53;Ballast;Running Ballast;154;0;4,24;4,12;0,11;11,5;331;71,993;669,5;System In Line;System Ok;500;156,875;02-05-2023 16:44
02-05-2023;16:44:59;Ballast;Running Ballast;154;0;4,24;4,1;0,12;11,5;331;71,999;669,7;System In Line;System Ok;500;157,5;02-05-2023 16:44
02-05-2023;16:45:05;Ballast;Running Ballast;155;0;4,22;4,12;0,12;11,5;332;71,998;670;System In Line;System Ok;500;157,5;02-05-2023 16:45
02-05-2023;16:45:10;Ballast;Running Ballast;154;0;4,23;4,12;0,12;11,5;332;71,992;670,2;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:45:15;Ballast;Running Ballast;154;0;4,25;4,11;0,13;11,5;331;72,006;670,5;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:45:21;Ballast;Running Ballast;154;0;4,24;4,12;0,12;11,5;331;72,002;670,7;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:45:26;Ballast;Running Ballast;154;0;4,26;4,12;0,13;11,5;331;71,994;670,9;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:45:32;Ballast;Running Ballast;155;0;4,21;4,1;0,13;11,5;331;71,998;671,1;System In Line;System Ok;500;157,5;02-05-2023 16:45
02-05-2023;16:45:38;Ballast;Running Ballast;174;0;4,22;4,09;0,13;11,5;330;72,004;671,4;System In Line;System Ok;500;156,25;02-05-2023 16:45
02-05-2023;16:45:43;Ballast;Running Ballast;170;0;4,23;4,09;0,13;11,5;331;71,998;671,7;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:45:48;Ballast;Running Ballast;168;0;4,22;4,08;0,14;11,5;331;72,003;671,9;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:45:54;Ballast;Running Ballast;159;0;4,23;4,11;0,14;11,5;332;72,005;672,2;System In Line;System Ok;500;157,5;02-05-2023 16:45
02-05-2023;16:45:59;Ballast;Running Ballast;155;0;4,23;4,08;0,14;11,5;332;72,003;672,4;System In Line;System Ok;500;156,875;02-05-2023 16:45
02-05-2023;16:46:05;Ballast;Running Ballast;155;0;4,23;4,08;0,14;11,5;331;72;672,6;System In Line;System Ok;500;157,5;02-05-2023 16:46
02-05-2023;16:46:10;Ballast;Running Ballast;155;0;4,24;4,09;0,15;11,5;331;72,001;672,9;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:16;Ballast;Running Ballast;154;0;4,24;4,08;0,15;11,5;331;71,995;673,1;System In Line;System Ok;500;157,5;02-05-2023 16:46
02-05-2023;16:46:21;Ballast;Running Ballast;155;0;4,23;4,09;0,15;11,5;331;72,007;673,4;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:27;Ballast;Running Ballast;155;0;4,25;4,07;0,17;11,5;331;72,003;673,6;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:33;Ballast;Running Ballast;155;0;4,25;4,07;0,17;11,5;331;72,005;673,9;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:38;Ballast;Running Ballast;154;0;4,23;4,08;0,16;11,5;331;71,994;674,1;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:43;Ballast;Running Ballast;155;0;4,23;4,08;0,16;11,5;331;71,995;674,3;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:49;Ballast;Running Ballast;156;0;4,24;4,08;0,15;11,5;331;71,979;674,5;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:46:54;Ballast;Running Ballast;155;0;4,24;4,07;0,16;11,5;331;71,996;674,8;System In Line;System Ok;500;156,875;02-05-2023 16:46
02-05-2023;16:47:00;Ballast;Running Ballast;155;0;4,23;4,07;0,17;11,5;331;71,993;675;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:05;Ballast;Running Ballast;155;0;4,23;4,06;0,16;11,5;331;71,997;675,3;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:11;Ballast;Running Ballast;155;0;4,23;4,06;0,17;11,5;331;71,992;675,5;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:16;Ballast;Running Ballast;156;0;4,24;4,05;0,18;11,5;331;72,001;675,7;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:22;Ballast;Running Ballast;155;0;4,24;4,06;0,18;11,5;331;71,995;676;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:27;Ballast;Running Ballast;154;0;4,25;4,08;0,18;11,5;331;71,999;676,2;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:33;Ballast;Running Ballast;154;0;4,25;4,06;0,18;11,5;331;71,995;676,4;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:38;Ballast;Running Ballast;154;0;4,26;4,06;0,2;11,5;331;72,003;676,7;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:44;Ballast;Running Ballast;155;0;4,25;4,05;0,21;11,5;331;72,005;676,9;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:50;Ballast;Running Ballast;154;0;4,25;4,05;0,2;11,5;331;72,007;677,2;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:47:55;Ballast;Running Ballast;154;0;4,25;4,04;0,2;11,5;331;71,997;677,4;System In Line;System Ok;500;156,875;02-05-2023 16:47
02-05-2023;16:48:01;Ballast;Running Ballast;159;0;4,22;4,03;0,2;11,5;331;72,001;677,6;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:06;Ballast;Running Ballast;158;0;4,24;4,03;0,2;11,5;331;72,002;677,9;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:11;Ballast;Running Ballast;158;0;4,25;4,02;0,21;11,5;331;72,01;678,1;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:17;Ballast;Running Ballast;157;0;4,22;4,02;0,21;11,5;331;71,993;678,3;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:22;Ballast;Running Ballast;158;0;4,24;4,04;0,2;11,5;331;72,002;678,6;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:28;Ballast;Running Ballast;158;0;4,25;4,02;0,2;11,5;331;72;678,8;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:33;Ballast;Running Ballast;158;0;4,25;4,01;0,22;11,5;331;71,997;679,1;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:39;Ballast;Running Ballast;157;0;4,25;4,02;0,23;11,5;331;72,002;679,3;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:44;Ballast;Running Ballast;157;0;4,23;4,03;0,22;11,5;331;71,996;679,6;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:50;Ballast;Running Ballast;158;0;4,23;4,01;0,21;11,5;331;72;679,8;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:48:55;Ballast;Running Ballast;157;0;4,23;4,01;0,22;11,5;331;72,019;680;System In Line;System Ok;500;156,875;02-05-2023 16:48
02-05-2023;16:49:01;Ballast;Running Ballast;157;0;4,24;4,02;0,22;11,5;331;72,002;680,3;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:06;Ballast;Running Ballast;157;0;4,24;4,01;0,23;11,5;331;72,002;680,5;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:12;Ballast;Running Ballast;156;0;4,24;4;0,24;11,5;331;71,991;680,7;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:17;Ballast;Running Ballast;157;0;4,24;4;0,25;11,5;331;72,004;681;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:23;Ballast;Running Ballast;156;0;4,24;3,99;0,24;11,5;331;71,997;681,2;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:29;Ballast;Running Ballast;156;0;4,24;4;0,24;11,5;331;72;681,5;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:34;Ballast;Running Ballast;156;0;4,24;3,98;0,25;11,5;331;72,007;681,7;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:39;Ballast;Running Ballast;156;0;4,22;3,97;0,25;11,5;331;71,992;682;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:45;Ballast;Running Ballast;156;0;4,25;3,97;0,25;11,5;331;71,998;682,2;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:50;Ballast;Running Ballast;155;0;4,22;3,99;0,25;11,5;331;71,995;682,4;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:49:56;Ballast;Running Ballast;155;0;4,23;3,99;0,25;11,5;331;71,997;682,6;System In Line;System Ok;500;156,875;02-05-2023 16:49
02-05-2023;16:50:01;Ballast;Running Ballast;155;0;4,25;3,97;0,25;11,5;331;72,001;682,9;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:07;Ballast;Running Ballast;155;0;4,23;3,97;0,27;11,5;331;71,994;683,1;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:12;Ballast;Running Ballast;155;0;4,23;3,96;0,27;11,5;331;72,007;683,4;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:18;Ballast;Running Ballast;155;0;4,24;3,95;0,27;11,5;331;71,992;683,6;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:23;Ballast;Running Ballast;155;0;4,25;3,97;0,28;11,5;331;72,004;683,9;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:29;Ballast;Running Ballast;155;0;4,26;3,96;0,28;11,5;331;71,996;684,1;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:34;Ballast;Running Ballast;154;0;4,25;3,95;0,3;11,5;331;72,005;684,3;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:40;Ballast;Running Ballast;155;0;4,23;3,97;0,3;11,5;331;71,992;684,5;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:45;Ballast;Running Ballast;155;0;4,26;3,96;0,28;11,5;331;72,008;684,8;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:51;Ballast;Running Ballast;154;0;4,24;3,95;0,28;11,5;331;72,003;685;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:50:56;Ballast;Running Ballast;154;0;4,24;3,93;0,29;11,5;331;72,008;685,3;System In Line;System Ok;500;156,875;02-05-2023 16:50
02-05-2023;16:51:02;Ballast;Running Ballast;154;0;4,23;3,92;0,3;11,5;331;71,994;685,5;System In Line;System Ok;500;156,875;02-05-2023 16:51
02-05-2023;16:51:08;Ballast;Filter Flushing;201;22;4,11;4,07;0,22;11,5;328;72,001;685,8;System In Line;System Ok;500;155;02-05-2023 16:51
02-05-2023;16:51:13;Ballast;Running Ballast;183;48;4,19;4,2;0,09;11,5;332;71,994;686,1;System In Line;System Ok;500;157,5;02-05-2023 16:51
02-05-2023;16:51:18;Ballast;Running Ballast;175;29;4,27;4,22;0,02;11,5;333;71,999;686,3;System In Line;System Ok;500;158,125;02-05-2023 16:51
02-05-2023;16:51:24;Ballast;Running Ballast;143;4;4,3;4,22;0,03;11,6;333;72,005;686,6;System In Line;System Ok;500;158,125;02-05-2023 16:51
02-05-2023;16:51:29;Ballast;Running Ballast;142;0;4,26;4,25;0,03;11,6;332;72,006;686,8;System In Line;System Ok;500;157,5;02-05-2023 16:51
02-05-2023;16:51:35;Ballast;Running Ballast;145;0;4,27;4,24;0,02;11,6;333;71,991;687;System In Line;System Ok;500;158,125;02-05-2023 16:51
02-05-2023;16:51:40;Ballast;Running Ballast;146;0;4,27;4,24;0,02;11,6;333;72;687,2;System In Line;System Ok;500;158,125;02-05-2023 16:51
02-05-2023;16:51:46;Ballast;Running Ballast;161;0;4,23;4,19;0,02;11,6;331;72,004;687,5;System In Line;System Ok;500;157,5;02-05-2023 16:51
02-05-2023;16:51:51;Ballast;Running Ballast;167;0;4,23;4,2;0,03;11,6;332;71,987;687,7;System In Line;System Ok;500;157,5;02-05-2023 16:51
02-05-2023;16:51:57;Ballast;Running Ballast;162;0;4,23;4,22;0,02;11,6;331;72,002;688;System In Line;System Ok;500;156,875;02-05-2023 16:51
02-05-2023;16:52:02;Ballast;Running Ballast;162;0;4,24;4,22;0,01;11,6;331;72,007;688,2;System In Line;System Ok;500;156,875;02-05-2023 16:52
02-05-2023;16:52:08;Ballast;Running Ballast;162;0;4,24;4,2;0,02;11,6;331;71,992;688,5;System In Line;System Ok;500;156,875;02-05-2023 16:52
02-05-2023;16:52:13;Ballast;Running Ballast;161;0;4,23;4,21;0,02;11,6;331;72,001;688,7;System In Line;System Ok;500;156,875;02-05-2023 16:52
02-05-2023;16:52:19;Ballast;Running Ballast;161;0;4,23;4,23;0,02;11,6;331;72,002;688,9;System In Line;System Ok;500;156,875;02-05-2023 16:52
02-05-2023;16:52:25;Ballast;Running Ballast;161;0;4,24;4,22;0,02;11,6;331;72,002;689,2;System In Line;System Ok;500;156,875;02-05-2023 16:52
02-05-2023;16:52:30;Ballast;Running Ballast;153;0;4,25;4,23;0,02;11,6;332;71,994;689,4;System In Line;System Ok;500;157,5;02-05-2023 16:52
02-05-2023;16:52:35;Ballast;Running Ballast;152;0;4,23;4,22;0,01;11,6;332;72,009;689,7;System In Line;System Ok;500;157,5;02-05-2023 16:52
02-05-2023;16:52:41;Ballast;Running Ballast;151;0;4,23;4,23;0;11,6;332;71,996;689,9;System In Line;System Ok;500;157,5;02-05-2023 16:52
02-05-2023;16:52:46;Ballast;Running Ballast;152;0;4,23;4,25;0;11,6;332;72,002;690,1;System In Line;System Ok;500;157,5;02-05-2023 16:52
02-05-2023;16:52:52;Ballast;Running Ballast;153;0;4,25;4,23;0,01;11,6;331;72,009;690,4;System In Line;System Ok;500;157,5;02-05-2023 16:52
02-05-2023;16:52:58;Ballast;Running Ballast;154;0;4,22;4,21;0,02;11,6;332;71,994;690,6;System In Line;System Ok;500;157,5;02-05-2023 16:52
02-05-2023;16:53:03;Ballast;Running Ballast;154;0;4,24;4,22;0,02;11,6;331;71,991;690,8;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:08;Ballast;Running Ballast;153;0;4,24;4,22;0,02;11,6;331;72,006;691,1;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:14;Ballast;Running Ballast;154;0;4,24;4,21;0,02;11,6;331;71,996;691,3;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:20;Ballast;Running Ballast;152;0;4,25;4,2;0,04;11,6;331;71,994;691,6;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:25;Ballast;Running Ballast;156;0;4,24;4,21;0,04;11,6;331;72,006;691,8;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:30;Ballast;Running Ballast;158;0;4,23;4,21;0,02;11,6;331;72,001;692;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:36;Ballast;Running Ballast;159;0;4,23;4,21;0,02;11,6;331;71,996;692,2;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:41;Ballast;Running Ballast;158;0;4,23;4,21;0,03;11,6;331;72,007;692,5;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:47;Ballast;Running Ballast;158;0;4,23;4,2;0,03;11,6;331;71,996;692,7;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:53;Ballast;Running Ballast;158;0;4,24;4,21;0,03;11,6;331;71,996;693;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:53:58;Ballast;Running Ballast;158;0;4,23;4,22;0,03;11,6;331;71,995;693,2;System In Line;System Ok;500;156,875;02-05-2023 16:53
02-05-2023;16:54:04;Ballast;Running Ballast;158;0;4,22;4,2;0,02;11,6;330;72;693,5;System In Line;System Ok;500;156,25;02-05-2023 16:54
02-05-2023;16:54:09;Ballast;Running Ballast;158;0;4,22;4,2;0,02;11,6;331;72,002;693,7;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:14;Ballast;Running Ballast;158;0;4,23;4,21;0,02;11,6;331;71,995;694;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:20;Ballast;Running Ballast;158;0;4,24;4,2;0,03;11,6;331;71,993;694,2;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:25;Ballast;Running Ballast;158;0;4,23;4,22;0,03;11,6;331;71,998;694,4;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:31;Ballast;Running Ballast;158;0;4,23;4,21;0,03;11,5;331;72,005;694,7;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:36;Ballast;Running Ballast;157;0;4,24;4,2;0,04;11,5;330;72,001;694,9;System In Line;System Ok;500;156,25;02-05-2023 16:54
02-05-2023;16:54:42;Ballast;Running Ballast;157;0;4,23;4,2;0,04;11,5;331;72,009;695,1;System In Line;System Ok;500;156,25;02-05-2023 16:54
02-05-2023;16:54:47;Ballast;Running Ballast;157;0;4,23;4,21;0,03;11,5;331;72,008;695,4;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:53;Ballast;Running Ballast;158;0;4,23;4,21;0,03;11,5;331;72,006;695,6;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:54:58;Ballast;Running Ballast;158;0;4,23;4,2;0,02;11,5;331;72,01;695,9;System In Line;System Ok;500;156,875;02-05-2023 16:54
02-05-2023;16:55:04;Ballast;Running Ballast;157;0;4,22;4,2;0,02;11,5;331;72,006;696,1;System In Line;System Ok;500;156,875;02-05-2023 16:55
02-05-2023;16:55:10;Ballast;Running Ballast;156;0;4,22;4,21;0,01;11,5;331;72,009;696,4;System In Line;System Ok;500;156,875;02-05-2023 16:55
02-05-2023;16:55:15;Ballast;Running Ballast;157;0;4,23;4,2;0,01;11,5;331;72,008;696,6;System In Line;System Ok;500;156,875;02-05-2023 16:55
02-05-2023;16:55:20;Ballast;Running Ballast;157;0;4,24;4,22;0,02;11,5;331;72,006;696,8;System In Line;System Ok;500;156,875;02-05-2023 16:55
02-05-2023;16:55:26;Ballast;Running Ballast;156;0;4,24;4,23;0,03;11,5;330;72,002;697,1;System In Line;System Ok;500;156,25;02-05-2023 16:55
02-05-2023;16:55:32;Ballast;Running Ballast;157;0;4,23;4,2;0,03;11,5;330;72,003;697,3;System In Line;System Ok;500;156,25;02-05-2023 16:55
02-05-2023;16:55:37;Ballast;Running Ballast;157;0;4,25;4,19;0,04;11,5;331;71,992;697,5;System In Line;System Ok;500;156,25;02-05-2023 16:55
02-05-2023;16:55:43;Ballast;Running Ballast;157;0;4,24;4,19;0,04;11,5;331;71,99;697,8;System In Line;System Ok;500;156,25;02-05-2023 16:55
02-05-2023;16:55:48;Ballast;Running Ballast;156;0;4,23;4,22;0,04;11,5;331;72,005;698;System In Line;System Ok;500;156,25;02-05-2023 16:55
02-05-2023;16:55:54;Ballast;Running Ballast;156;0;4,23;4,21;0,03;11,5;331;72,002;698,3;System In Line;System Ok;500;156,875;02-05-2023 16:55
02-05-2023;16:55:59;Ballast;Running Ballast;156;0;4,24;4,21;0,02;11,5;331;72,002;698,5;System In Line;System Ok;500;156,875;02-05-2023 16:55
02-05-2023;16:56:05;Ballast;Running Ballast;155;0;4,24;4,18;0,03;11,5;331;71,997;698,8;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:10;Ballast;Running Ballast;156;0;4,25;4,2;0,04;11,5;331;71,993;699;System In Line;System Ok;500;156,25;02-05-2023 16:56
02-05-2023;16:56:16;Ballast;Running Ballast;156;0;4,25;4,21;0,05;11,5;331;72,01;699,2;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:21;Ballast;Running Ballast;156;0;4,23;4,19;0,05;11,5;331;71,998;699,4;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:26;Ballast;Running Ballast;156;0;4,24;4,19;0,04;11,5;331;72,001;699,7;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:32;Ballast;Running Ballast;156;0;4,25;4,18;0,04;11,6;331;72;699,9;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:38;Ballast;Running Ballast;156;0;4,23;4,21;0,04;11,6;331;72,004;700,2;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:43;Ballast;Running Ballast;155;0;4,25;4,2;0,04;11,6;331;72,005;700,4;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:49;Ballast;Running Ballast;156;0;4,24;4,19;0,04;11,6;331;71,999;700,7;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:54;Ballast;Running Ballast;155;0;4,23;4,2;0,04;11,6;331;72,001;700,9;System In Line;System Ok;500;156,875;02-05-2023 16:56
02-05-2023;16:56:59;Ballast;Running Ballast;155;0;4,23;4,19;0,04;11,6;331;72,009;701,1;System In Line;System Ok;500;156,25;02-05-2023 16:56
02-05-2023;16:57:05;Ballast;Running Ballast;156;0;4,24;4,2;0,04;11,6;331;71,998;701,3;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:11;Ballast;Running Ballast;156;0;4,26;4,21;0,04;11,6;331;72,01;701,6;System In Line;System Ok;500;156,875;02-05-2023 16:57
02-05-2023;16:57:16;Ballast;Running Ballast;155;0;4,24;4,19;0,04;11,6;330;71,989;701,8;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:22;Ballast;Running Ballast;155;0;4,24;4,17;0,05;11,6;330;72,006;702,1;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:27;Ballast;Running Ballast;154;0;4,23;4,2;0,05;11,6;330;71,999;702,3;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:33;Ballast;Running Ballast;155;0;4,23;4,19;0,05;11,6;330;71,991;702,6;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:38;Ballast;Running Ballast;154;0;4,25;4,17;0,05;11,6;330;71,996;702,8;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:44;Ballast;Running Ballast;155;0;4,23;4,18;0,06;11,6;330;71,997;703;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:49;Ballast;Running Ballast;155;0;4,23;4,17;0,06;11,6;331;71,997;703,2;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:57:55;Ballast;Running Ballast;154;0;4,24;4,19;0,06;11,6;330;72,007;703,5;System In Line;System Ok;500;156,25;02-05-2023 16:57
02-05-2023;16:58:00;Ballast;Running Ballast;153;0;4,23;4,19;0,05;11,6;330;72,008;703,7;System In Line;System Ok;500;156,875;02-05-2023 16:58
02-05-2023;16:58:06;Ballast;Running Ballast;154;0;4,24;4,18;0,05;11,6;330;72,007;704;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:11;Ballast;Running Ballast;154;0;4,25;4,17;0,06;11,6;330;72,002;704,2;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:17;Ballast;Running Ballast;154;0;4,22;4,19;0,06;11,6;330;71,994;704,4;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:22;Ballast;Running Ballast;154;0;4,24;4,17;0,05;11,6;330;72,012;704,7;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:28;Ballast;Running Ballast;154;0;4,24;4,17;0,07;11,6;330;71,994;704,9;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:33;Ballast;Running Ballast;167;0;4,21;4,15;0,08;11,6;329;72,006;705,1;System In Line;System Ok;500;155,625;02-05-2023 16:58
02-05-2023;16:58:39;Ballast;Running Ballast;171;0;4,22;4,15;0,07;11,6;330;72;705,4;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:44;Ballast;Running Ballast;169;0;4,22;4,17;0,07;11,6;330;71,994;705,6;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:49;Ballast;Running Ballast;161;0;4,23;4,15;0,07;11,6;330;71,999;705,9;System In Line;System Ok;500;156,25;02-05-2023 16:58
02-05-2023;16:58:55;Ballast;Running Ballast;156;0;4,24;4,17;0,09;11,6;330;71,995;706,1;System In Line;System Ok;500;156,875;02-05-2023 16:58
02-05-2023;16:59:00;Ballast;Running Ballast;155;0;4,23;4,15;0,08;11,6;330;71,993;706,4;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:06;Ballast;Running Ballast;155;0;4,24;4,16;0,07;11,6;330;72,008;706,6;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:11;Ballast;Running Ballast;155;0;4,24;4,16;0,08;11,6;330;72,005;706,9;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:17;Ballast;Running Ballast;155;0;4,24;4,16;0,08;11,6;330;71,994;707,1;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:23;Ballast;Running Ballast;155;0;4,25;4,17;0,07;11,6;330;72,005;707,4;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:28;Ballast;Running Ballast;155;0;4,25;4,15;0,08;11,6;330;72,007;707,6;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:33;Ballast;Running Ballast;154;0;4,25;4,17;0,09;11,6;330;72,005;707,8;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:39;Ballast;Running Ballast;154;0;4,24;4,16;0,1;11,5;330;72,002;708;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:45;Ballast;Running Ballast;154;0;4,24;4,16;0,09;11,5;330;72,006;708,3;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:50;Ballast;Running Ballast;154;0;4,22;4,16;0,08;11,5;330;71,996;708,5;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;16:59:56;Ballast;Running Ballast;154;0;4,24;4,15;0,08;11,5;330;71,996;708,8;System In Line;System Ok;500;156,25;02-05-2023 16:59
02-05-2023;17:00:01;Ballast;Running Ballast;155;0;4,25;4,15;0,09;11,5;329;71,998;709;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:07;Ballast;Running Ballast;155;0;4,25;4,15;0,1;11,5;329;71,998;709,2;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:12;Ballast;Running Ballast;155;0;4,24;4,15;0,1;11,5;329;71,999;709,5;System In Line;System Ok;500;156,25;02-05-2023 17:00
02-05-2023;17:00:18;Ballast;Running Ballast;155;0;4,24;4,14;0,1;11,5;329;72,006;709,7;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:23;Ballast;Running Ballast;155;0;4,25;4,15;0,09;11,5;330;71,998;709,9;System In Line;System Ok;500;156,25;02-05-2023 17:00
02-05-2023;17:00:29;Ballast;Running Ballast;156;0;4,24;4,14;0,1;11,5;329;71,999;710,2;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:34;Ballast;Running Ballast;155;0;4,25;4,13;0,1;11,5;329;72,001;710,4;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:40;Ballast;Running Ballast;155;0;4,24;4,14;0,11;11,5;329;72,008;710,7;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:45;Ballast;Running Ballast;155;0;4,25;4,13;0,11;11,5;330;72,001;710,9;System In Line;System Ok;500;156,25;02-05-2023 17:00
02-05-2023;17:00:51;Ballast;Running Ballast;154;0;4,26;4,14;0,11;11,5;329;71,996;711,1;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:00:56;Ballast;Running Ballast;155;0;4,26;4,14;0,12;11,5;329;72,001;711,3;System In Line;System Ok;500;155,625;02-05-2023 17:00
02-05-2023;17:01:02;Ballast;Running Ballast;155;0;4,26;4,13;0,12;11,5;329;72,01;711,6;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:07;Ballast;Running Ballast;155;0;4,24;4,12;0,11;11,5;330;72,008;711,8;System In Line;System Ok;500;156,25;02-05-2023 17:01
02-05-2023;17:01:13;Ballast;Running Ballast;155;0;4,24;4,12;0,11;11,5;329;72,005;712,1;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:18;Ballast;Running Ballast;155;0;4,26;4,11;0,12;11,5;329;71,994;712,3;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:24;Ballast;Running Ballast;154;0;4,26;4,11;0,12;11,5;329;71,994;712,5;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:29;Ballast;Running Ballast;154;0;4,24;4,1;0,13;11,5;329;72,002;712,8;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:35;Ballast;Running Ballast;154;0;4,26;4,13;0,14;11,5;329;72,007;713;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:40;Ballast;Running Ballast;154;0;4,23;4,11;0,13;11,5;329;72,006;713,2;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:46;Ballast;Running Ballast;154;0;4,26;4,11;0,13;11,5;329;71,99;713,5;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:51;Ballast;Running Ballast;154;0;4,24;4,11;0,14;11,5;329;71,999;713,7;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:01:57;Ballast;Running Ballast;153;0;4,24;4,1;0,14;11,5;329;72,003;714;System In Line;System Ok;500;155,625;02-05-2023 17:01
02-05-2023;17:02:02;Ballast;Running Ballast;153;0;4,26;4,12;0,14;11,5;329;72,004;714,2;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:08;Ballast;Running Ballast;153;0;4,24;4,1;0,14;11,5;329;71,991;714,4;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:13;Ballast;Running Ballast;159;0;4,23;4,08;0,14;11,5;328;72,003;714,6;System In Line;System Ok;500;155;02-05-2023 17:02
02-05-2023;17:02:19;Ballast;Running Ballast;159;0;4,24;4,09;0,14;11,5;329;72,006;714,9;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:24;Ballast;Running Ballast;159;0;4,24;4,09;0,15;11,5;329;71,995;715,1;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:30;Ballast;Running Ballast;159;0;4,25;4,09;0,15;11,5;329;72;715,4;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:35;Ballast;Running Ballast;158;0;4,23;4,09;0,15;11,5;328;72,002;715,6;System In Line;System Ok;500;155;02-05-2023 17:02
02-05-2023;17:02:41;Ballast;Running Ballast;159;0;4,25;4,08;0,16;11,5;329;72,005;715,9;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:46;Ballast;Running Ballast;159;0;4,26;4,08;0,16;11,5;329;71,997;716,1;System In Line;System Ok;500;155;02-05-2023 17:02
02-05-2023;17:02:52;Ballast;Running Ballast;154;0;4,25;4,09;0,17;11,5;329;71,995;716,4;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:02:57;Ballast;Running Ballast;153;0;4,24;4,08;0,16;11,5;329;72,006;716,6;System In Line;System Ok;500;155,625;02-05-2023 17:02
02-05-2023;17:03:03;Ballast;Running Ballast;153;0;4,25;4,09;0,16;11,5;329;72,001;716,8;System In Line;System Ok;500;155,625;02-05-2023 17:03
02-05-2023;17:03:08;Ballast;Running Ballast;153;0;4,25;4,08;0,16;11,5;329;72,002;717;System In Line;System Ok;500;155,625;02-05-2023 17:03
02-05-2023;17:03:14;Ballast;Running Ballast;153;0;4,25;4,1;0,16;11,5;329;72;717,3;System In Line;System Ok;500;155,625;02-05-2023 17:03
02-05-2023;17:03:19;Ballast;Running Ballast;153;0;4,25;4,08;0,17;11,5;328;72,006;717,5;System In Line;System Ok;500;155;02-05-2023 17:03
02-05-2023;17:03:25;Ballast;Running Ballast;152;0;4,25;4,06;0,17;11,5;329;72,004;717,8;System In Line;System Ok;500;155,625;02-05-2023 17:03
02-05-2023;17:03:30;Ballast;Running Ballast;152;0;4,23;4,07;0,18;11,5;328;71,991;718;System In Line;System Ok;500;155;02-05-2023 17:03
02-05-2023;17:03:36;Ballast;Running Ballast;152;0;4,26;4,06;0,18;11,5;329;72,005;718,2;System In Line;System Ok;500;155,625;02-05-2023 17:03
02-05-2023;17:03:41;Ballast;Running Ballast;153;0;4,24;4,07;0,18;11,5;328;72,002;718,4;System In Line;System Ok;500;155;02-05-2023 17:03
02-05-2023;17:03:47;Ballast;Running Ballast;154;0;4,25;4,07;0,19;11,5;328;72,002;718,7;System In Line;System Ok;500;155;02-05-2023 17:03
02-05-2023;17:03:52;Ballast;Running Ballast;154;0;4,24;4,06;0,19;11,5;328;71,999;718,9;System In Line;System Ok;500;155;02-05-2023 17:03
02-05-2023;17:03:58;Ballast;Running Ballast;154;0;4,23;4,05;0,19;11,5;328;71,994;719,2;System In Line;System Ok;500;155;02-05-2023 17:03
02-05-2023;17:04:03;Ballast;Running Ballast;154;0;4,25;4,05;0,2;11,5;328;71,995;719,4;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:09;Ballast;Running Ballast;153;0;4,23;4,04;0,2;11,5;328;71,993;719,6;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:14;Ballast;Running Ballast;153;0;4,26;4,04;0,2;11,5;328;71,992;719,9;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:20;Ballast;Running Ballast;154;0;4,25;4,05;0,21;11,5;328;71,991;720,1;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:25;Ballast;Running Ballast;153;0;4,25;4,04;0,21;11,5;328;71,988;720,3;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:31;Ballast;Running Ballast;153;0;4,24;4,03;0,21;11,5;328;71,996;720,6;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:36;Ballast;Running Ballast;153;0;4,25;4,01;0,21;11,5;328;71,993;720,8;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:42;Ballast;Running Ballast;153;0;4,25;4,02;0,22;11,5;328;72,01;721;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:47;Ballast;Running Ballast;152;0;4,25;4,02;0,23;11,5;328;71,998;721,3;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:53;Ballast;Running Ballast;152;0;4,25;4,02;0,22;11,5;328;72,004;721,5;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:04:58;Ballast;Running Ballast;153;0;4,27;4,04;0,22;11,5;328;71,994;721,7;System In Line;System Ok;500;155;02-05-2023 17:04
02-05-2023;17:05:04;Ballast;Running Ballast;153;0;4,25;4,01;0,23;11,5;328;72,005;722;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:09;Ballast;Running Ballast;167;0;4,24;4;0,24;11,5;327;71,999;722,2;System In Line;System Ok;500;154,375;02-05-2023 17:05
02-05-2023;17:05:15;Ballast;Running Ballast;166;0;4,24;4;0,24;11,5;328;72,004;722,5;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:20;Ballast;Running Ballast;164;0;4,22;3,99;0,24;11,5;328;71,996;722,7;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:26;Ballast;Running Ballast;164;0;4,23;4;0,23;11,5;328;71,999;723;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:31;Ballast;Running Ballast;162;0;4,22;4,03;0,23;11,5;328;71,995;723,2;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:37;Ballast;Running Ballast;150;0;4,25;4,01;0,23;11,5;328;71,999;723,5;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:42;Ballast;Running Ballast;150;0;4,23;4;0,24;11,5;328;72,001;723,7;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:48;Ballast;Running Ballast;149;0;4,24;3,98;0,25;11,5;328;71,992;723,9;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:53;Ballast;Running Ballast;149;0;4,25;3,99;0,25;11,5;329;72;724,1;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:05:59;Ballast;Running Ballast;151;0;4,25;3,99;0,25;11,5;328;71,999;724,4;System In Line;System Ok;500;155;02-05-2023 17:05
02-05-2023;17:06:04;Ballast;Running Ballast;150;0;4,26;4;0,25;11,5;328;71,998;724,6;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:10;Ballast;Running Ballast;151;0;4,25;3,97;0,26;11,5;328;71,997;724,8;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:15;Ballast;Running Ballast;150;0;4,24;3,97;0,27;11,6;328;71,998;725;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:21;Ballast;Running Ballast;150;0;4,26;3,96;0,27;11,6;328;72,008;725,3;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:26;Ballast;Running Ballast;153;0;4,25;3,95;0,28;11,6;328;71,996;725,5;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:32;Ballast;Running Ballast;156;0;4,24;3,95;0,28;11,6;328;71,995;725,8;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:37;Ballast;Running Ballast;155;0;4,22;3,96;0,28;11,6;328;71,999;726;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:43;Ballast;Running Ballast;155;0;4,24;3,97;0,27;11,6;328;72,007;726,2;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:48;Ballast;Running Ballast;155;0;4,23;3,95;0,27;11,6;328;71,994;726,4;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:54;Ballast;Running Ballast;155;0;4,25;3,94;0,28;11,6;328;71,992;726,7;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:06:59;Ballast;Running Ballast;154;0;4,26;3,95;0,3;11,6;328;72,008;726,9;System In Line;System Ok;500;155;02-05-2023 17:06
02-05-2023;17:07:05;Ballast;Filter Flushing;161;10;4,2;4,1;0,27;11,6;324;71,99;727,2;System In Line;System Ok;500;152,5;02-05-2023 17:07
02-05-2023;17:07:10;Ballast;Filter Flushing;194;44;4,18;4,18;0,16;11,6;328;72,004;727,4;System In Line;System Ok;500;155;02-05-2023 17:07
02-05-2023;17:07:16;Ballast;Running Ballast;173;43;4,23;4,16;0,05;11,5;330;71,997;727,7;System In Line;System Ok;500;156,25;02-05-2023 17:07
02-05-2023;17:07:21;Ballast;Running Ballast;155;18;4,27;4,26;0,03;11,5;330;72;728;System In Line;System Ok;500;156,25;02-05-2023 17:07
02-05-2023;17:07:27;Ballast;Running Ballast;138;1;4,27;4,26;0,02;11,5;330;71,999;728,2;System In Line;System Ok;500;156,25;02-05-2023 17:07
02-05-2023;17:07:32;Ballast;Running Ballast;140;0;4,26;4,24;0,01;11,5;330;71,993;728,4;System In Line;System Ok;500;155,625;02-05-2023 17:07
02-05-2023;17:07:38;Ballast;Running Ballast;144;0;4,25;4,22;0,01;11,5;330;71,991;728,6;System In Line;System Ok;500;156,25;02-05-2023 17:07
02-05-2023;17:07:43;Ballast;Running Ballast;145;0;4,25;4,22;0,02;11,5;330;71,99;728,8;System In Line;System Ok;500;156,25;02-05-2023 17:07
02-05-2023;17:07:49;Ballast;Running Ballast;156;0;4,23;4,2;0,02;11,6;329;72;729,1;System In Line;System Ok;500;155,625;02-05-2023 17:07
02-05-2023;17:07:54;Ballast;Running Ballast;165;0;4,21;4,2;0,01;11,6;328;72,004;729,3;System In Line;System Ok;500;155;02-05-2023 17:07
02-05-2023;17:08:00;Ballast;Running Ballast;162;0;4,23;4,21;0,01;11,6;328;71,998;729,6;System In Line;System Ok;500;155;02-05-2023 17:08
02-05-2023;17:08:05;Ballast;Running Ballast;159;0;4,21;4,22;0,02;11,6;328;71,995;729,8;System In Line;System Ok;500;155;02-05-2023 17:08
02-05-2023;17:08:11;Ballast;Running Ballast;159;0;4,22;4,22;0,02;11,6;328;71,998;730,1;System In Line;System Ok;500;155;02-05-2023 17:08
02-05-2023;17:08:16;Ballast;Running Ballast;159;0;4,24;4,2;0,02;11,6;329;71,999;730,3;System In Line;System Ok;500;155;02-05-2023 17:08
02-05-2023;17:08:22;Ballast;Running Ballast;159;0;4,24;4,21;0,03;11,6;328;71,996;730,6;System In Line;System Ok;500;155;02-05-2023 17:08
02-05-2023;17:08:27;Ballast;Running Ballast;158;0;4,25;4,2;0,03;11,6;329;71,994;730,8;System In Line;System Ok;500;155,625;02-05-2023 17:08
02-05-2023;17:08:33;Ballast;Running Ballast;158;0;4,25;4,21;0,04;11,6;329;71,999;731;System In Line;System Ok;500;155,625;02-05-2023 17:08
02-05-2023;17:08:38;Ballast;Running Ballast;156;0;4,24;4,21;0,04;11,6;329;71,997;731,3;System In Line;System Ok;500;155;02-05-2023 17:08
02-05-2023;17:08:43;Ballast;Running Ballast;150;0;4,24;4,23;0,03;11,6;329;71,998;731,5;System In Line;System Ok;500;155,625;02-05-2023 17:08
02-05-2023;17:08:49;Ballast;Running Ballast;149;0;4,24;4,22;0,02;11,6;329;71,997;731,7;System In Line;System Ok;500;155,625;02-05-2023 17:08
02-05-2023;17:08:54;Ballast;Running Ballast;148;0;4,23;4,22;0,02;11,6;329;71,993;732;System In Line;System Ok;500;155,625;02-05-2023 17:08
02-05-2023;17:09:00;Ballast;Running Ballast;151;0;4,22;4,22;0,01;11,6;329;71,995;732,2;System In Line;System Ok;500;155,625;02-05-2023 17:09
02-05-2023;17:09:06;Ballast;Running Ballast;151;0;4,25;4,22;0,02;11,6;328;72;732,4;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:11;Ballast;Running Ballast;150;0;4,24;4,22;0,03;11,6;328;72,001;732,6;System In Line;System Ok;500;155,625;02-05-2023 17:09
02-05-2023;17:09:16;Ballast;Running Ballast;151;0;4,24;4,21;0,02;11,7;328;72,004;732,9;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:22;Ballast;Running Ballast;151;0;4,24;4,22;0,03;11,7;329;71,994;733,1;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:28;Ballast;Running Ballast;151;0;4,23;4,2;0,03;11,7;328;72,006;733,4;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:33;Ballast;Running Ballast;155;0;4,23;4,21;0,03;11,7;328;72,001;733,6;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:38;Ballast;Running Ballast;155;0;4,24;4,2;0,03;11,7;328;71,994;733,8;System In Line;System Ok;500;155;02-05-2023 17:09
