Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;17:09:44;Ballast;Running Ballast;155;0;4,23;4,21;0,02;11,7;328;72,01;734;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:49;Ballast;Running Ballast;155;0;4,25;4,22;0,02;11,7;328;71,994;734,3;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:09:55;Ballast;Running Ballast;156;0;4,21;4,21;0,02;11,7;328;71,995;734,5;System In Line;System Ok;500;155;02-05-2023 17:09
02-05-2023;17:10:00;Ballast;Running Ballast;155;0;4,22;4,21;0,01;11,7;328;71,994;734,8;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:06;Ballast;Running Ballast;155;0;4,24;4,21;0,02;11,7;328;71,995;735;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:11;Ballast;Running Ballast;155;0;4,25;4,22;0,03;11,7;328;71,994;735,2;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:17;Ballast;Running Ballast;154;0;4,25;4,22;0,03;11,7;328;71,993;735,5;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:22;Ballast;Running Ballast;154;0;4,24;4,21;0,03;11,7;328;72,006;735,7;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:28;Ballast;Running Ballast;154;0;4,24;4,22;0,02;11,7;328;71,998;735,9;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:33;Ballast;Running Ballast;155;0;4,24;4,21;0,02;11,6;328;72,005;736,2;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:39;Ballast;Running Ballast;154;0;4,24;4,22;0,03;11,6;327;71,971;736,4;System In Line;System Ok;500;154,375;02-05-2023 17:10
02-05-2023;17:10:45;Ballast;Running Ballast;154;0;4,25;4,22;0,02;11,6;328;71,994;736,7;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:50;Ballast;Running Ballast;154;0;4,25;4,21;0,02;11,6;327;71,989;736,9;System In Line;System Ok;500;155;02-05-2023 17:10
02-05-2023;17:10:55;Ballast;Running Ballast;154;0;4,24;4,22;0,03;11,6;327;71,996;737,1;System In Line;System Ok;500;154,375;02-05-2023 17:10
02-05-2023;17:11:01;Ballast;Running Ballast;153;0;4,24;4,21;0,03;11,6;327;72,003;737,3;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:06;Ballast;Running Ballast;153;0;4,25;4,2;0,04;11,6;327;72,007;737,6;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:12;Ballast;Running Ballast;153;0;4,25;4,21;0,04;11,6;327;72,005;737,8;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:18;Ballast;Running Ballast;153;0;4,25;4,23;0,04;11,6;327;72,009;738,1;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:23;Ballast;Running Ballast;153;0;4,25;4,21;0,04;11,6;327;72;738,3;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:28;Ballast;Running Ballast;153;0;4,24;4,2;0,03;11,6;327;71,996;738,5;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:34;Ballast;Running Ballast;153;0;4,24;4,2;0,03;11,6;327;71,994;738,7;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:39;Ballast;Running Ballast;153;0;4,23;4,2;0,03;11,6;327;71,995;739;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:45;Ballast;Running Ballast;153;0;4,24;4,19;0,03;11,6;327;72,007;739,2;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:50;Ballast;Running Ballast;152;0;4,27;4,22;0,04;11,6;327;72,012;739,5;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:11:56;Ballast;Running Ballast;153;0;4,24;4,21;0,04;11,6;327;71,998;739,7;System In Line;System Ok;500;154,375;02-05-2023 17:11
02-05-2023;17:12:01;Ballast;Running Ballast;153;0;4,26;4,22;0,03;11,6;327;71,989;739,9;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:07;Ballast;Running Ballast;153;0;4,25;4,21;0,04;11,5;327;72,001;740,1;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:12;Ballast;Running Ballast;152;0;4,26;4,21;0,04;11,5;327;71,999;740,4;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:18;Ballast;Running Ballast;152;0;4,26;4,21;0,04;11,5;327;71,997;740,6;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:23;Ballast;Running Ballast;153;0;4,26;4,21;0,05;11,5;327;72,008;740,9;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:29;Ballast;Running Ballast;162;0;4,24;4,18;0,05;11,5;326;71,99;741,1;System In Line;System Ok;500;153,75;02-05-2023 17:12
02-05-2023;17:12:35;Ballast;Running Ballast;170;0;4,23;4,17;0,05;11,5;326;72,009;741,4;System In Line;System Ok;500;153,75;02-05-2023 17:12
02-05-2023;17:12:40;Ballast;Running Ballast;169;0;4,23;4,18;0,05;11,5;327;71,99;741,6;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:46;Ballast;Running Ballast;156;0;4,24;4,21;0,04;11,5;327;72,002;741,9;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:51;Ballast;Running Ballast;152;0;4,23;4,21;0,03;11,5;327;71,994;742,1;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:12:56;Ballast;Running Ballast;152;0;4,25;4,2;0,04;11,5;327;72,026;742,3;System In Line;System Ok;500;154,375;02-05-2023 17:12
02-05-2023;17:13:02;Ballast;Running Ballast;151;0;4,24;4,2;0,04;11,5;327;71,993;742,6;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:08;Ballast;Running Ballast;151;0;4,25;4,19;0,05;11,5;327;71,993;742,8;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:13;Ballast;Running Ballast;152;0;4,26;4,19;0,05;11,5;327;72,009;743;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:19;Ballast;Running Ballast;151;0;4,26;4,19;0,05;11,5;327;71,991;743,3;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:24;Ballast;Running Ballast;151;0;4,24;4,2;0,05;11,5;327;72,009;743,5;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:30;Ballast;Running Ballast;152;0;4,23;4,18;0,05;11,5;327;71,995;743,7;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:35;Ballast;Running Ballast;152;0;4,25;4,21;0,04;11,5;327;72,008;743,9;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:41;Ballast;Running Ballast;153;0;4,25;4,18;0,04;11,6;327;71,991;744,2;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:46;Ballast;Running Ballast;152;0;4,25;4,19;0,06;11,6;327;72,008;744,4;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:52;Ballast;Running Ballast;153;0;4,25;4,18;0,06;11,6;327;71,996;744,7;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:13:57;Ballast;Running Ballast;152;0;4,27;4,2;0,06;11,6;327;71,991;744,9;System In Line;System Ok;500;154,375;02-05-2023 17:13
02-05-2023;17:14:03;Ballast;Running Ballast;153;0;4,25;4,19;0,07;11,6;327;71,997;745,1;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:08;Ballast;Running Ballast;152;0;4,26;4,18;0,06;11,6;327;71,991;745,3;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:14;Ballast;Running Ballast;152;0;4,24;4,17;0,07;11,6;327;72,001;745,6;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:19;Ballast;Running Ballast;152;0;4,26;4,17;0,08;11,6;327;71,998;745,8;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:25;Ballast;Running Ballast;151;0;4,23;4,17;0,08;11,6;327;72;746,1;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:30;Ballast;Running Ballast;151;0;4,24;4,17;0,07;11,6;327;72,004;746,3;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:36;Ballast;Running Ballast;157;0;4,25;4,17;0,07;11,6;326;71,999;746,5;System In Line;System Ok;500;153,75;02-05-2023 17:14
02-05-2023;17:14:41;Ballast;Running Ballast;157;0;4,24;4,2;0,08;11,6;326;72;746,7;System In Line;System Ok;500;153,75;02-05-2023 17:14
02-05-2023;17:14:47;Ballast;Running Ballast;157;0;4,24;4,16;0,07;11,5;327;72;747;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:52;Ballast;Running Ballast;157;0;4,24;4,16;0,07;11,5;327;71,995;747,2;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:14:58;Ballast;Running Ballast;157;0;4,24;4,17;0,07;11,5;327;71,998;747,5;System In Line;System Ok;500;154,375;02-05-2023 17:14
02-05-2023;17:15:03;Ballast;Running Ballast;156;0;4,25;4,14;0,08;11,5;327;72,001;747,7;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:09;Ballast;Running Ballast;156;0;4,24;4,17;0,09;11,5;326;71,999;748;System In Line;System Ok;500;153,75;02-05-2023 17:15
02-05-2023;17:15:14;Ballast;Running Ballast;157;0;4,25;4,16;0,08;11,5;327;71,998;748,2;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:20;Ballast;Running Ballast;157;0;4,24;4,16;0,09;11,5;327;72,004;748,4;System In Line;System Ok;500;153,75;02-05-2023 17:15
02-05-2023;17:15:25;Ballast;Running Ballast;151;0;4,25;4,16;0,09;11,5;327;71,999;748,7;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:31;Ballast;Running Ballast;151;0;4,27;4,17;0,09;11,5;327;72,002;748,9;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:36;Ballast;Running Ballast;151;0;4,25;4,15;0,1;11,5;327;71,997;749,1;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:42;Ballast;Running Ballast;151;0;4,24;4,16;0,09;11,5;327;72,002;749,4;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:47;Ballast;Running Ballast;151;0;4,25;4,13;0,09;11,5;327;71,992;749,6;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:53;Ballast;Running Ballast;152;0;4,27;4,16;0,1;11,5;327;72,012;749,8;System In Line;System Ok;500;154,375;02-05-2023 17:15
02-05-2023;17:15:58;Ballast;Running Ballast;151;0;4,25;4,14;0,1;11,5;326;71,985;750;System In Line;System Ok;500;153,75;02-05-2023 17:15
02-05-2023;17:16:04;Ballast;Running Ballast;152;0;4,24;4,16;0,1;11,5;327;72,01;750,3;System In Line;System Ok;500;154,375;02-05-2023 17:16
02-05-2023;17:16:09;Ballast;Running Ballast;152;0;4,24;4,15;0,09;11,5;326;71,99;750,5;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:15;Ballast;Running Ballast;152;0;4,27;4,14;0,11;11,5;326;72,01;750,8;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:20;Ballast;Running Ballast;151;0;4,24;4,14;0,12;11,5;326;71,999;751;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:26;Ballast;Running Ballast;152;0;4,25;4,13;0,11;11,5;326;71,994;751,2;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:31;Ballast;Running Ballast;151;0;4,25;4,15;0,11;11,6;326;72,005;751,4;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:37;Ballast;Running Ballast;152;0;4,24;4,13;0,11;11,6;326;71,997;751,7;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:42;Ballast;Running Ballast;152;0;4,24;4,14;0,11;11,6;326;72,008;751,9;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:48;Ballast;Running Ballast;151;0;4,26;4,12;0,11;11,6;326;72,005;752,1;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:53;Ballast;Running Ballast;151;0;4,26;4,13;0,12;11,6;326;72,006;752,4;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:16:59;Ballast;Running Ballast;151;0;4,23;4,12;0,12;11,6;326;71,993;752,6;System In Line;System Ok;500;153,75;02-05-2023 17:16
02-05-2023;17:17:04;Ballast;Running Ballast;151;0;4,24;4,11;0,12;11,6;326;71,997;752,8;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:10;Ballast;Running Ballast;167;0;4,23;4,08;0,12;11,6;325;71,993;753,1;System In Line;System Ok;500;153,125;02-05-2023 17:17
02-05-2023;17:17:15;Ballast;Running Ballast;165;0;4,24;4,09;0,13;11,6;326;72,007;753,3;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:21;Ballast;Running Ballast;163;0;4,24;4,11;0,14;11,6;326;71,993;753,6;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:26;Ballast;Running Ballast;164;0;4,25;4,11;0,14;11,6;326;72,007;753,8;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:32;Ballast;Running Ballast;148;0;4,24;4,12;0,13;11,6;327;71,999;754,1;System In Line;System Ok;500;154,375;02-05-2023 17:17
02-05-2023;17:17:37;Ballast;Running Ballast;146;0;4,24;4,12;0,12;11,6;326;72,008;754,3;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:43;Ballast;Running Ballast;147;0;4,26;4,11;0,13;11,6;327;72,008;754,5;System In Line;System Ok;500;154,375;02-05-2023 17:17
02-05-2023;17:17:48;Ballast;Running Ballast;147;0;4,27;4,11;0,14;11,6;326;71,995;754,7;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:54;Ballast;Running Ballast;147;0;4,26;4,1;0,15;11,6;326;72;755;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:17:59;Ballast;Running Ballast;147;0;4,25;4,09;0,15;11,6;326;72,005;755,2;System In Line;System Ok;500;153,75;02-05-2023 17:17
02-05-2023;17:18:05;Ballast;Running Ballast;152;0;4,24;4,08;0,16;11,6;325;71,998;755,4;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:10;Ballast;Running Ballast;153;0;4,24;4,09;0,16;11,6;325;72,001;755,6;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:16;Ballast;Running Ballast;153;0;4,25;4,08;0,15;11,6;326;71,998;755,9;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:21;Ballast;Running Ballast;154;0;4,24;4,09;0,16;11,6;325;72,001;756,1;System In Line;System Ok;500;153,75;02-05-2023 17:18
02-05-2023;17:18:27;Ballast;Running Ballast;154;0;4,25;4,08;0,16;11,6;325;72,01;756,4;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:32;Ballast;Running Ballast;154;0;4,25;4,08;0,16;11,6;325;71,992;756,6;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:38;Ballast;Running Ballast;154;0;4,25;4,08;0,17;11,6;325;72,006;756,8;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:43;Ballast;Running Ballast;153;0;4,24;4,1;0,17;11,6;325;71,992;757;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:18:48;Ballast;Running Ballast;153;0;4,25;4,08;0,17;11,6;326;72,004;757,3;System In Line;System Ok;500;153,75;02-05-2023 17:18
02-05-2023;17:18:54;Ballast;Running Ballast;153;0;4,26;4,08;0,17;11,6;325;71,998;757,5;System In Line;System Ok;500;153,125;02-05-2023 17:18
02-05-2023;17:19:00;Ballast;Running Ballast;153;0;4,24;4,08;0,17;11,6;325;71,997;757,8;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:05;Ballast;Running Ballast;153;0;4,23;4,07;0,17;11,6;325;72,005;758;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:10;Ballast;Running Ballast;153;0;4,26;4,07;0,18;11,6;325;71,994;758,2;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:16;Ballast;Running Ballast;154;0;4,24;4,08;0,18;11,6;325;72,006;758,4;System In Line;System Ok;500;153,75;02-05-2023 17:19
02-05-2023;17:19:22;Ballast;Running Ballast;152;0;4,26;4,07;0,18;11,6;325;71,992;758,7;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:27;Ballast;Running Ballast;152;0;4,25;4,05;0,18;11,6;325;72,009;758,9;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:33;Ballast;Running Ballast;152;0;4,23;4,05;0,18;11,6;325;71,99;759,2;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:38;Ballast;Running Ballast;153;0;4,25;4,06;0,18;11,6;325;72,009;759,4;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:43;Ballast;Running Ballast;152;0;4,24;4,04;0,2;11,6;325;71,997;759,6;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:49;Ballast;Running Ballast;152;0;4,26;4,05;0,21;11,6;325;71,999;759,8;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:19:55;Ballast;Running Ballast;152;0;4,26;4,04;0,21;11,6;325;72,005;760,1;System In Line;System Ok;500;153,125;02-05-2023 17:19
02-05-2023;17:20:00;Ballast;Running Ballast;152;0;4,23;4,04;0,21;11,6;325;72,002;760,3;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:06;Ballast;Running Ballast;152;0;4,24;4,03;0,2;11,5;325;71,995;760,6;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:11;Ballast;Running Ballast;152;0;4,25;4,03;0,2;11,5;325;72,005;760,8;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:17;Ballast;Running Ballast;152;0;4,25;4,03;0,21;11,5;325;71,999;761;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:22;Ballast;Running Ballast;152;0;4,24;4,02;0,21;11,5;325;72,006;761,2;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:28;Ballast;Running Ballast;152;0;4,25;4,03;0,22;11,5;325;71,999;761,5;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:33;Ballast;Running Ballast;152;0;4,26;4,03;0,22;11,5;325;71,997;761,7;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:39;Ballast;Running Ballast;152;0;4,26;4,02;0,23;11,5;325;72,006;761,9;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:44;Ballast;Running Ballast;151;0;4,23;4,03;0,23;11,5;325;71,995;762,2;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:50;Ballast;Running Ballast;150;0;4,25;4,02;0,22;11,5;325;72;762,4;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:20:55;Ballast;Running Ballast;150;0;4,26;4,02;0,23;11,5;325;71,997;762,6;System In Line;System Ok;500;153,125;02-05-2023 17:20
02-05-2023;17:21:01;Ballast;Running Ballast;151;0;4,24;4,02;0,24;11,5;325;72,002;762,9;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:06;Ballast;Running Ballast;150;0;4,26;4,01;0,24;11,5;325;72,001;763,1;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:12;Ballast;Running Ballast;157;0;4,23;3,99;0,25;11,5;324;72,007;763,3;System In Line;System Ok;500;152,5;02-05-2023 17:21
02-05-2023;17:21:17;Ballast;Running Ballast;167;0;4,25;3,97;0,25;11,5;325;72,001;763,6;System In Line;System Ok;500;152,5;02-05-2023 17:21
02-05-2023;17:21:23;Ballast;Running Ballast;162;0;4,24;3,97;0,27;11,5;325;71,994;763,8;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:28;Ballast;Running Ballast;161;0;4,25;3,98;0,27;11,5;325;72,007;764,1;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:34;Ballast;Running Ballast;160;0;4,24;3,97;0,26;11,5;325;72,01;764,3;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:39;Ballast;Running Ballast;155;0;4,26;4;0,26;11,5;325;71,997;764,5;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:45;Ballast;Running Ballast;147;0;4,26;3,98;0,26;11,5;325;71,993;764,8;System In Line;System Ok;500;153,75;02-05-2023 17:21
02-05-2023;17:21:50;Ballast;Running Ballast;147;0;4,26;3,99;0,27;11,5;325;72,001;765;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:21:56;Ballast;Running Ballast;147;0;4,27;3,98;0,27;11,5;325;72,008;765,2;System In Line;System Ok;500;153,125;02-05-2023 17:21
02-05-2023;17:22:01;Ballast;Running Ballast;148;0;4,26;3,97;0,28;11,5;325;72,01;765,4;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:07;Ballast;Running Ballast;147;0;4,26;3,96;0,29;11,5;325;72,004;765,7;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:12;Ballast;Running Ballast;148;0;4,25;3,97;0,29;11,5;325;72,004;765,9;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:18;Ballast;Running Ballast;147;0;4,26;3,96;0,29;11,5;325;71,996;766,1;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:23;Ballast;Running Ballast;149;0;4,25;3,95;0,28;11,5;325;72,003;766,4;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:29;Ballast;Running Ballast;154;0;4,25;3,95;0,29;11,5;325;72,01;766,6;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:34;Ballast;Running Ballast;154;0;4,26;3,95;0,3;11,5;325;72,008;766,8;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:40;Ballast;Running Ballast;153;0;4,24;3,95;0,3;11,6;325;72,007;767,1;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:45;Ballast;Running Ballast;154;0;4,24;3,95;0,3;11,6;325;71,998;767,3;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:51;Ballast;Running Ballast;153;0;4,26;3,95;0,3;11,6;325;71,994;767,5;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:22:56;Ballast;Running Ballast;153;0;4,25;3,93;0,3;11,6;325;72,01;767,8;System In Line;System Ok;500;153,125;02-05-2023 17:22
02-05-2023;17:23:02;Ballast;Filter Flushing;161;10;4,22;4,12;0,27;11,6;323;72,005;768;System In Line;System Ok;500;151,875;02-05-2023 17:23
02-05-2023;17:23:07;Ballast;Filter Flushing;192;44;4,23;4,2;0,15;11,6;325;72,002;768,3;System In Line;System Ok;500;152,5;02-05-2023 17:23
02-05-2023;17:23:13;Ballast;Running Ballast;177;42;4,18;4,18;0,03;11,6;326;72,003;768,6;System In Line;System Ok;500;153,75;02-05-2023 17:23
02-05-2023;17:23:18;Ballast;Running Ballast;153;17;4,3;4,26;0,03;11,6;328;72,006;768,8;System In Line;System Ok;500;155;02-05-2023 17:23
02-05-2023;17:23:24;Ballast;Running Ballast;119;1;4,27;4,27;0,02;11,6;328;72,002;769;System In Line;System Ok;500;155;02-05-2023 17:23
02-05-2023;17:23:29;Ballast;Running Ballast;123;0;4,29;4,25;0,02;11,6;328;71,996;769,2;System In Line;System Ok;500;154,375;02-05-2023 17:23
02-05-2023;17:23:35;Ballast;Running Ballast;147;0;4,24;4,24;0,02;11,6;326;72,005;769,4;System In Line;System Ok;500;153,75;02-05-2023 17:23
02-05-2023;17:23:40;Ballast;Running Ballast;152;0;4,23;4,22;0,02;11,6;326;72,002;769,6;System In Line;System Ok;500;153,75;02-05-2023 17:23
02-05-2023;17:23:46;Ballast;Running Ballast;152;0;4,27;4,25;0,02;11,6;326;72,009;769,9;System In Line;System Ok;500;153,75;02-05-2023 17:23
02-05-2023;17:23:51;Ballast;Running Ballast;152;0;4,27;4,25;0,02;11,6;326;71,999;770,1;System In Line;System Ok;500;153,75;02-05-2023 17:23
02-05-2023;17:23:57;Ballast;Running Ballast;151;0;4,24;4,23;0,01;11,6;325;72,003;770,3;System In Line;System Ok;500;153,125;02-05-2023 17:23
02-05-2023;17:24:02;Ballast;Running Ballast;152;0;4,24;4,23;0,01;11,6;325;72,007;770,6;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:08;Ballast;Running Ballast;152;0;4,24;4,25;0,01;11,6;325;71,994;770,8;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:13;Ballast;Running Ballast;151;0;4,25;4,24;0,01;11,6;325;71,994;771;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:19;Ballast;Running Ballast;152;0;4,24;4,24;0,01;11,7;326;72,001;771,3;System In Line;System Ok;500;153,75;02-05-2023 17:24
02-05-2023;17:24:24;Ballast;Running Ballast;151;0;4,25;4,22;0,01;11,7;325;71,995;771,5;System In Line;System Ok;500;153,75;02-05-2023 17:24
02-05-2023;17:24:30;Ballast;Running Ballast;152;0;4,25;4,22;0,02;11,7;325;72;771,7;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:35;Ballast;Running Ballast;152;0;4,25;4,22;0,03;11,7;325;72,006;771,9;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:41;Ballast;Running Ballast;151;0;4,26;4,22;0,03;11,7;325;72,001;772,2;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:46;Ballast;Running Ballast;151;0;4,23;4,23;0,03;11,7;325;71,991;772,4;System In Line;System Ok;500;153,75;02-05-2023 17:24
02-05-2023;17:24:52;Ballast;Running Ballast;152;0;4,26;4,23;0,03;11,7;325;71,999;772,7;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:24:57;Ballast;Running Ballast;151;0;4,25;4,23;0,02;11,6;325;72,008;772,9;System In Line;System Ok;500;153,125;02-05-2023 17:24
02-05-2023;17:25:03;Ballast;Running Ballast;151;0;4,24;4,22;0,02;11,6;326;72,008;773,1;System In Line;System Ok;500;153,75;02-05-2023 17:25
02-05-2023;17:25:08;Ballast;Running Ballast;151;0;4,24;4,24;0,02;11,6;325;72,001;773,3;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:14;Ballast;Running Ballast;150;0;4,25;4,23;0,02;11,6;325;72,002;773,6;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:19;Ballast;Running Ballast;151;0;4,27;4,23;0,03;11,6;326;71,997;773,8;System In Line;System Ok;500;153,75;02-05-2023 17:25
02-05-2023;17:25:25;Ballast;Running Ballast;151;0;4,25;4,23;0,03;11,6;326;71,989;774;System In Line;System Ok;500;153,75;02-05-2023 17:25
02-05-2023;17:25:30;Ballast;Running Ballast;151;0;4,25;4,24;0,03;11,6;325;71,994;774,3;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:36;Ballast;Running Ballast;167;0;4,23;4,2;0,02;11,6;325;72,002;774,5;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:41;Ballast;Running Ballast;168;0;4,23;4,2;0,02;11,6;325;72,006;774,7;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:47;Ballast;Running Ballast;167;0;4,24;4,21;0,03;11,6;325;71,991;775;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:52;Ballast;Running Ballast;158;0;4,24;4,23;0,03;11,6;325;71,996;775,3;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:25:58;Ballast;Running Ballast;156;0;4,25;4,22;0,02;11,6;325;72,006;775,5;System In Line;System Ok;500;153,125;02-05-2023 17:25
02-05-2023;17:26:03;Ballast;Running Ballast;156;0;4,24;4,23;0,02;11,6;325;72,004;775,7;System In Line;System Ok;500;153,75;02-05-2023 17:26
02-05-2023;17:26:09;Ballast;Running Ballast;156;0;4,25;4,21;0,02;11,6;326;72,006;776;System In Line;System Ok;500;153,75;02-05-2023 17:26
02-05-2023;17:26:14;Ballast;Running Ballast;156;0;4,26;4,22;0,02;11,6;326;71,99;776,2;System In Line;System Ok;500;153,75;02-05-2023 17:26
02-05-2023;17:26:20;Ballast;Running Ballast;155;0;4,24;4,22;0,02;11,6;326;71,995;776,5;System In Line;System Ok;500;153,75;02-05-2023 17:26
02-05-2023;17:26:25;Ballast;Running Ballast;155;0;4,25;4,22;0,02;11,6;326;72,001;776,7;System In Line;System Ok;500;153,75;02-05-2023 17:26
02-05-2023;17:26:31;Ballast;Running Ballast;155;0;4,25;4,22;0,03;11,6;325;72,001;776,9;System In Line;System Ok;500;153,125;02-05-2023 17:26
02-05-2023;17:26:36;Ballast;Running Ballast;155;0;4,25;4,22;0,03;11,6;326;71,995;777,2;System In Line;System Ok;500;153,125;02-05-2023 17:26
02-05-2023;17:26:42;Ballast;Running Ballast;155;0;4,24;4,23;0,03;11,6;325;72,007;777,4;System In Line;System Ok;500;153,125;02-05-2023 17:26
02-05-2023;17:26:47;Ballast;Running Ballast;154;0;4,24;4,22;0,02;11,6;325;72,001;777,6;System In Line;System Ok;500;153,125;02-05-2023 17:26
02-05-2023;17:26:53;Ballast;Running Ballast;155;0;4,25;4,23;0,02;11,6;326;71,997;777,9;System In Line;System Ok;500;153,75;02-05-2023 17:26
02-05-2023;17:26:58;Ballast;Running Ballast;154;0;4,27;4,22;0,04;11,6;325;72,005;778,1;System In Line;System Ok;500;153,125;02-05-2023 17:26
02-05-2023;17:27:04;Ballast;Running Ballast;155;0;4,25;4,22;0,05;11,6;325;71,998;778,4;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:09;Ballast;Running Ballast;154;0;4,24;4,22;0,03;11,6;325;71,997;778,6;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:15;Ballast;Running Ballast;154;0;4,25;4,24;0,02;11,6;326;71,991;778,8;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:20;Ballast;Running Ballast;154;0;4,26;4,22;0,02;11,6;325;71,993;779;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:26;Ballast;Running Ballast;154;0;4,25;4,2;0,04;11,6;325;71,995;779,3;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:31;Ballast;Running Ballast;154;0;4,25;4,22;0,05;11,6;325;71,994;779,5;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:37;Ballast;Running Ballast;155;0;4,25;4,21;0,04;11,6;325;72;779,8;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:42;Ballast;Running Ballast;153;0;4,26;4,22;0,04;11,6;325;72,004;780;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:48;Ballast;Running Ballast;154;0;4,25;4,2;0,04;11,6;325;72,005;780,2;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:53;Ballast;Running Ballast;154;0;4,23;4,21;0,04;11,6;325;72,002;780,5;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:27:59;Ballast;Running Ballast;154;0;4,26;4,22;0,04;11,6;325;72,007;780,7;System In Line;System Ok;500;153,125;02-05-2023 17:27
02-05-2023;17:28:04;Ballast;Running Ballast;153;0;4,25;4,21;0,03;11,6;325;72,002;780,9;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:10;Ballast;Running Ballast;153;0;4,25;4,21;0,04;11,6;325;72,005;781,2;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:15;Ballast;Running Ballast;153;0;4,24;4,2;0,04;11,6;325;71,997;781,4;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:21;Ballast;Running Ballast;153;0;4,25;4,22;0,04;11,6;326;71,996;781,6;System In Line;System Ok;500;153,75;02-05-2023 17:28
02-05-2023;17:28:26;Ballast;Running Ballast;153;0;4,26;4,2;0,04;11,6;325;72,007;781,9;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:32;Ballast;Running Ballast;153;0;4,26;4,22;0,04;11,7;325;71,997;782,1;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:37;Ballast;Running Ballast;152;0;4,26;4,23;0,04;11,7;326;71,997;782,3;System In Line;System Ok;500;153,75;02-05-2023 17:28
02-05-2023;17:28:43;Ballast;Running Ballast;153;0;4,26;4,21;0,04;11,7;325;72,006;782,6;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:48;Ballast;Running Ballast;152;0;4,26;4,2;0,05;11,7;325;72,007;782,8;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:54;Ballast;Running Ballast;153;0;4,27;4,22;0,05;11,7;325;72;783;System In Line;System Ok;500;153,125;02-05-2023 17:28
02-05-2023;17:28:59;Ballast;Running Ballast;152;0;4,26;4,21;0,04;11,7;325;71,993;783,3;System In Line;System Ok;500;153,75;02-05-2023 17:28
02-05-2023;17:29:05;Ballast;Running Ballast;153;0;4,26;4,2;0,05;11,7;325;71,995;783,5;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:10;Ballast;Running Ballast;153;0;4,26;4,21;0,05;11,7;325;72,007;783,7;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:16;Ballast;Running Ballast;152;0;4,26;4,21;0,05;11,7;325;71,996;784;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:21;Ballast;Running Ballast;152;0;4,27;4,2;0,05;11,7;325;71,998;784,2;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:27;Ballast;Running Ballast;152;0;4,25;4,18;0,06;11,6;325;72,002;784,4;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:32;Ballast;Running Ballast;152;0;4,23;4,19;0,05;11,6;325;71,994;784,6;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:38;Ballast;Running Ballast;152;0;4,24;4,21;0,04;11,6;325;72,001;784,9;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:43;Ballast;Running Ballast;152;0;4,24;4,19;0,05;11,6;325;71,994;785,1;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:49;Ballast;Running Ballast;152;0;4,26;4,2;0,06;11,6;325;72,001;785,4;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:29:54;Ballast;Running Ballast;152;0;4,25;4,19;0,07;11,6;325;72,014;785,6;System In Line;System Ok;500;153,125;02-05-2023 17:29
02-05-2023;17:30:00;Ballast;Running Ballast;152;0;4,27;4,19;0,07;11,6;325;72;785,8;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:05;Ballast;Running Ballast;151;0;4,24;4,18;0,07;11,6;325;71,995;786;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:11;Ballast;Running Ballast;151;0;4,25;4,17;0,08;11,6;326;72,008;786,3;System In Line;System Ok;500;153,75;02-05-2023 17:30
02-05-2023;17:30:16;Ballast;Running Ballast;152;0;4,27;4,17;0,08;11,6;325;72,008;786,5;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:22;Ballast;Running Ballast;150;0;4,25;4,19;0,08;11,6;325;72,01;786,8;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:27;Ballast;Running Ballast;151;0;4,27;4,18;0,07;11,6;325;72,01;787;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:33;Ballast;Running Ballast;151;0;4,24;4,17;0,08;11,6;325;72,011;787,2;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:38;Ballast;Running Ballast;150;0;4,25;4,19;0,08;11,6;325;71,999;787,4;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:44;Ballast;Running Ballast;151;0;4,27;4,17;0,08;11,6;325;72,001;787,7;System In Line;System Ok;500;153,125;02-05-2023 17:30
02-05-2023;17:30:49;Ballast;Running Ballast;150;0;4,25;4,18;0,08;11,6;325;71,996;787,9;System In Line;System Ok;500;153,75;02-05-2023 17:30
02-05-2023;17:30:55;Ballast;Running Ballast;150;0;4,26;4,17;0,08;11,6;326;71,998;788,1;System In Line;System Ok;500;153,75;02-05-2023 17:30
02-05-2023;17:31:00;Ballast;Running Ballast;149;0;4,24;4,18;0,08;11,6;326;71,993;788,3;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:06;Ballast;Running Ballast;150;0;4,25;4,16;0,08;11,6;326;71,991;788,6;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:11;Ballast;Running Ballast;152;0;4,27;4,15;0,09;11,6;325;71,994;788,8;System In Line;System Ok;500;153,125;02-05-2023 17:31
02-05-2023;17:31:17;Ballast;Running Ballast;151;0;4,26;4,16;0,1;11,6;326;71,99;789;System In Line;System Ok;500;153,125;02-05-2023 17:31
02-05-2023;17:31:22;Ballast;Running Ballast;151;0;4,23;4,16;0,09;11,6;326;71,995;789,3;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:28;Ballast;Running Ballast;151;0;4,23;4,17;0,08;11,6;326;72,006;789,5;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:33;Ballast;Running Ballast;151;0;4,26;4,16;0,08;11,6;326;72,007;789,7;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:39;Ballast;Running Ballast;151;0;4,24;4,16;0,09;11,6;326;72,001;790;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:44;Ballast;Running Ballast;151;0;4,26;4,15;0,09;11,6;326;71,995;790,2;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:50;Ballast;Running Ballast;150;0;4,25;4,15;0,1;11,6;326;71,997;790,4;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:31:55;Ballast;Running Ballast;150;0;4,25;4,17;0,1;11,6;326;71,995;790,6;System In Line;System Ok;500;153,75;02-05-2023 17:31
02-05-2023;17:32:01;Ballast;Running Ballast;154;0;4,25;4,14;0,1;11,7;325;72,007;790,9;System In Line;System Ok;500;153,125;02-05-2023 17:32
02-05-2023;17:32:06;Ballast;Running Ballast;155;0;4,25;4,13;0,1;11,7;326;71,997;791,1;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:12;Ballast;Running Ballast;155;0;4,25;4,14;0,11;11,7;326;72,002;791,4;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:17;Ballast;Running Ballast;155;0;4,24;4,13;0,11;11,7;326;71,999;791,6;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:23;Ballast;Running Ballast;155;0;4,25;4,14;0,11;11,7;326;72,008;791,8;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:28;Ballast;Running Ballast;155;0;4,25;4,11;0,11;11,7;326;72,007;792,1;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:34;Ballast;Running Ballast;155;0;4,23;4,11;0,13;11,7;326;71,999;792,3;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:39;Ballast;Running Ballast;154;0;4,25;4,12;0,13;11,7;326;71,996;792,5;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:45;Ballast;Running Ballast;155;0;4,27;4,14;0,13;11,7;326;72,001;792,8;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:50;Ballast;Running Ballast;154;0;4,25;4,13;0,13;11,7;326;72;793;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:32:56;Ballast;Running Ballast;154;0;4,25;4,14;0,12;11,7;326;72,008;793,3;System In Line;System Ok;500;153,75;02-05-2023 17:32
02-05-2023;17:33:01;Ballast;Running Ballast;154;0;4,26;4,12;0,13;11,7;326;72,001;793,5;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:07;Ballast;Running Ballast;153;0;4,25;4,11;0,14;11,7;326;71,992;793,7;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:12;Ballast;Running Ballast;153;0;4,26;4,11;0,14;11,7;326;72,008;793,9;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:18;Ballast;Running Ballast;154;0;4,25;4,11;0,14;11,7;326;71,996;794,2;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:23;Ballast;Running Ballast;153;0;4,24;4,12;0,13;11,7;326;71,999;794,4;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:29;Ballast;Running Ballast;153;0;4,26;4,11;0,13;11,7;326;72,003;794,7;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:34;Ballast;Running Ballast;153;0;4,26;4,1;0,14;11,6;326;71,991;794,9;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:40;Ballast;Running Ballast;152;0;4,25;4,11;0,15;11,6;326;72,004;795,1;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:45;Ballast;Running Ballast;153;0;4,26;4,1;0,15;11,6;326;72,003;795,3;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:51;Ballast;Running Ballast;153;0;4,26;4,11;0,15;11,6;326;71,99;795,6;System In Line;System Ok;500;153,75;02-05-2023 17:33
02-05-2023;17:33:56;Ballast;Running Ballast;152;0;4,25;4,09;0,15;11,6;327;72,007;795,8;System In Line;System Ok;500;154,375;02-05-2023 17:33
02-05-2023;17:34:02;Ballast;Running Ballast;152;0;4,24;4,08;0,16;11,6;326;71,991;796,1;System In Line;System Ok;500;153,75;02-05-2023 17:34
02-05-2023;17:34:07;Ballast;Running Ballast;152;0;4,26;4,08;0,17;11,6;327;72,009;796,3;System In Line;System Ok;500;154,375;02-05-2023 17:34
02-05-2023;17:34:13;Ballast;Running Ballast;152;0;4,26;4,09;0,17;11,6;326;71,993;796,5;System In Line;System Ok;500;153,75;02-05-2023 17:34
02-05-2023;17:34:18;Ballast;Running Ballast;152;0;4,26;4,09;0,17;11,6;326;72,008;796,7;System In Line;System Ok;500;153,75;02-05-2023 17:34
02-05-2023;17:34:24;Ballast;Running Ballast;152;0;4,26;4,09;0,17;11,6;327;72,008;797;System In Line;System Ok;500;154,375;02-05-2023 17:34
02-05-2023;17:34:29;Ballast;Running Ballast;151;0;4,27;4,07;0,17;11,6;326;71,992;797,2;System In Line;System Ok;500;154,375;02-05-2023 17:34
02-05-2023;17:34:35;Ballast;Running Ballast;150;0;4,26;4,07;0,18;11,6;326;72,006;797,4;System In Line;System Ok;500;154,375;02-05-2023 17:34
02-05-2023;17:34:40;Ballast;Running Ballast;150;0;4,25;4,06;0,19;11,6;327;72;797,7;System In Line;System Ok;500;153,75;02-05-2023 17:34
02-05-2023;17:34:46;Ballast;Running Ballast;150;0;4,28;4,06;0,2;11,6;327;71,992;797,9;System In Line;System Ok;500;154,375;02-05-2023 17:34
02-05-2023;17:34:51;Ballast;Running Ballast;169;0;4,21;4;0,2;11,6;325;71,996;798,1;System In Line;System Ok;500;153,125;02-05-2023 17:34
02-05-2023;17:34:57;Ballast;Running Ballast;169;0;4,22;4,01;0,2;11,6;326;71,997;798,4;System In Line;System Ok;500;153,75;02-05-2023 17:34
02-05-2023;17:35:02;Ballast;Running Ballast;168;0;4,22;4,04;0,21;11,6;326;72,004;798,6;System In Line;System Ok;500;153,75;02-05-2023 17:35
02-05-2023;17:35:08;Ballast;Running Ballast;160;0;4,24;4,03;0,2;11,6;327;71,998;798,9;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:13;Ballast;Running Ballast;158;0;4,23;4,03;0,2;11,6;327;71,994;799,1;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:19;Ballast;Running Ballast;158;0;4,23;4,01;0,21;11,6;327;72,001;799,4;System In Line;System Ok;500;153,75;02-05-2023 17:35
02-05-2023;17:35:24;Ballast;Running Ballast;158;0;4,23;4,02;0,21;11,6;327;71,998;799,6;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:30;Ballast;Running Ballast;157;0;4,24;4,03;0,21;11,6;327;71,994;799,9;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:35;Ballast;Running Ballast;157;0;4,25;4,02;0,21;11,6;327;71,997;800,1;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:41;Ballast;Running Ballast;158;0;4,24;4,02;0,23;11,6;327;71,994;800,4;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:46;Ballast;Running Ballast;142;0;4,28;4,08;0,22;11,6;327;71,997;800,6;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:35:52;Ballast;Running Ballast;134;0;4,27;4,04;0,21;11,6;328;71,992;800,8;System In Line;System Ok;500;155;02-05-2023 17:35
02-05-2023;17:35:57;Ballast;Running Ballast;137;0;4,28;4,03;0,22;11,6;327;72;801;System In Line;System Ok;500;154,375;02-05-2023 17:35
02-05-2023;17:36:03;Ballast;Running Ballast;139;0;4,27;4,02;0,24;11,6;327;71,999;801,2;System In Line;System Ok;500;154,375;02-05-2023 17:36
02-05-2023;17:36:08;Ballast;Running Ballast;152;0;4,24;3,99;0,24;11,6;326;72,002;801,4;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:14;Ballast;Running Ballast;156;0;4,24;4,01;0,24;11,7;326;72;801,7;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:19;Ballast;Running Ballast;156;0;4,24;4;0,24;11,7;326;71,998;801,9;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:25;Ballast;Running Ballast;156;0;4,24;3,99;0,25;11,7;326;72,007;802,2;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:30;Ballast;Running Ballast;156;0;4,24;3,98;0,25;11,7;326;72,007;802,4;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:36;Ballast;Running Ballast;157;0;4,25;3,98;0,25;11,6;327;72,005;802,6;System In Line;System Ok;500;154,375;02-05-2023 17:36
02-05-2023;17:36:41;Ballast;Running Ballast;157;0;4,24;3,97;0,27;11,6;326;72,008;802,9;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:47;Ballast;Running Ballast;157;0;4,26;3,98;0,28;11,6;326;71,99;803,1;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:52;Ballast;Running Ballast;153;0;4,24;3,97;0,27;11,6;326;72,006;803,3;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:36:58;Ballast;Running Ballast;152;0;4,26;3,99;0,27;11,6;326;71,999;803,6;System In Line;System Ok;500;153,75;02-05-2023 17:36
02-05-2023;17:37:03;Ballast;Running Ballast;152;0;4,24;3,99;0,27;11,6;326;72,004;803,8;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:09;Ballast;Running Ballast;151;0;4,26;3,98;0,27;11,6;326;72,005;804;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:14;Ballast;Running Ballast;152;0;4,26;3,98;0,28;11,6;326;71,993;804,3;System In Line;System Ok;500;154,375;02-05-2023 17:37
02-05-2023;17:37:20;Ballast;Running Ballast;151;0;4,27;3,98;0,29;11,6;326;71,994;804,5;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:25;Ballast;Running Ballast;150;0;4,27;3,96;0,3;11,6;326;72,005;804,7;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:31;Ballast;Running Ballast;151;0;4,26;3,96;0,3;11,6;326;72,003;805;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:36;Ballast;Running Ballast;150;0;4,25;3,96;0,3;11,6;326;72,001;805,2;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:42;Ballast;Running Ballast;151;0;4,26;3,94;0,3;11,6;326;72,006;805,4;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:47;Ballast;Filter Flushing;165;14;4,18;4,1;0,27;11,6;324;72,003;805,6;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:53;Ballast;Filter Flushing;193;46;4,2;4,22;0,12;11,6;326;72,006;806;System In Line;System Ok;500;153,75;02-05-2023 17:37
02-05-2023;17:37:58;Ballast;Running Ballast;174;37;4,22;4,23;0,01;11,6;328;72,006;806,2;System In Line;System Ok;500;155;02-05-2023 17:37
02-05-2023;17:38:04;Ballast;Running Ballast;145;9;4,28;4,25;0;11,6;329;72,007;806,5;System In Line;System Ok;500;155,625;02-05-2023 17:38
02-05-2023;17:38:09;Ballast;Running Ballast;135;0;4,27;4,26;0,01;11,6;328;72,003;806,7;System In Line;System Ok;500;155;02-05-2023 17:38
02-05-2023;17:38:15;Ballast;Running Ballast;140;0;4,26;4,26;0,01;11,6;328;72;806,9;System In Line;System Ok;500;155;02-05-2023 17:38
02-05-2023;17:38:20;Ballast;Running Ballast;140;0;4,28;4,25;0,03;11,6;328;72,009;807,1;System In Line;System Ok;500;155;02-05-2023 17:38
02-05-2023;17:38:26;Ballast;Running Ballast;159;0;4,26;4,22;0,03;11,6;328;71,994;807,3;System In Line;System Ok;500;155;02-05-2023 17:38
02-05-2023;17:38:31;Ballast;Running Ballast;162;0;4,25;4,23;0,03;11,6;327;71,992;807,6;System In Line;System Ok;500;154,375;02-05-2023 17:38
02-05-2023;17:38:37;Ballast;Running Ballast;160;0;4,25;4,23;0,03;11,6;327;71,993;807,8;System In Line;System Ok;500;154,375;02-05-2023 17:38
02-05-2023;17:38:42;Ballast;Running Ballast;157;0;4,25;4,24;0,02;11,7;327;72;808;System In Line;System Ok;500;154,375;02-05-2023 17:38
02-05-2023;17:38:48;Ballast;Running Ballast;156;0;4,26;4,22;0,02;11,7;327;72,008;808,3;System In Line;System Ok;500;154,375;02-05-2023 17:38
02-05-2023;17:38:53;Ballast;Running Ballast;155;0;4,25;4,24;0,02;11,7;327;71,993;808,5;System In Line;System Ok;500;154,375;02-05-2023 17:38
02-05-2023;17:38:59;Ballast;Running Ballast;156;0;4,24;4,24;0,01;11,7;327;71,998;808,8;System In Line;System Ok;500;154,375;02-05-2023 17:38
02-05-2023;17:39:04;Ballast;Running Ballast;156;0;4,25;4,24;0,01;11,7;327;71,999;809;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:10;Ballast;Running Ballast;157;0;4,23;4,24;0,01;11,7;327;71,995;809,3;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:15;Ballast;Running Ballast;155;0;4,25;4,23;0,01;11,6;327;72,004;809,5;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:21;Ballast;Running Ballast;156;0;4,24;4,22;0,01;11,6;327;72,008;809,7;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:26;Ballast;Running Ballast;155;0;4,26;4,22;0,01;11,6;327;72,008;810;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:32;Ballast;Running Ballast;155;0;4,25;4,22;0,02;11,6;327;72,009;810,2;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:37;Ballast;Running Ballast;155;0;4,24;4,21;0,03;11,6;326;72,009;810,4;System In Line;System Ok;500;154,375;02-05-2023 17:39
02-05-2023;17:39:43;Ballast;Running Ballast;155;0;4,24;4,23;0,02;11,6;326;72,004;810,7;System In Line;System Ok;500;153,75;02-05-2023 17:39
02-05-2023;17:39:48;Ballast;Running Ballast;154;0;4,25;4,22;0,02;11,6;326;72,001;810,9;System In Line;System Ok;500;153,75;02-05-2023 17:39
02-05-2023;17:39:54;Ballast;Running Ballast;155;0;4,23;4,23;0,02;11,7;326;71,994;811,2;System In Line;System Ok;500;153,75;02-05-2023 17:39
02-05-2023;17:39:59;Ballast;Running Ballast;155;0;4,27;4,24;0,01;11,7;326;71,997;811,4;System In Line;System Ok;500;153,75;02-05-2023 17:39
02-05-2023;17:40:05;Ballast;Running Ballast;155;0;4,26;4,23;0,02;11,7;326;72,01;811,6;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:10;Ballast;Running Ballast;155;0;4,24;4,23;0,02;11,7;326;71,999;811,8;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:16;Ballast;Running Ballast;155;0;4,24;4,23;0,02;11,7;326;71,998;812,1;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:21;Ballast;Running Ballast;155;0;4,24;4,22;0,02;11,7;326;72,005;812,3;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:27;Ballast;Running Ballast;154;0;4,26;4,21;0,03;11,7;326;72,005;812,6;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:32;Ballast;Running Ballast;154;0;4,24;4,23;0,03;11,7;326;71,999;812,8;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:38;Ballast;Running Ballast;154;0;4,27;4,22;0,02;11,7;326;71,996;813;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:43;Ballast;Running Ballast;155;0;4,26;4,21;0,02;11,7;327;72,001;813,3;System In Line;System Ok;500;153,75;02-05-2023 17:40
02-05-2023;17:40:49;Ballast;Running Ballast;154;0;4,26;4,24;0,03;11,7;326;72,001;813,5;System In Line;System Ok;500;153,75;02-05-2023 17:40
