Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;17:40:54;Ballast;Running Ballast;155;0;4,24;4,21;0,04;11,7;327;71,996;813,7;System In Line;System Ok;500;154,375;02-05-2023 17:40
02-05-2023;17:41:00;Ballast;Running Ballast;154;0;4,25;4,22;0,04;11,7;327;71,999;814;System In Line;System Ok;500;154,375;02-05-2023 17:41
02-05-2023;17:41:05;Ballast;Running Ballast;154;0;4,26;4,2;0,04;11,7;326;71,998;814,2;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:11;Ballast;Running Ballast;153;0;4,25;4,22;0,04;11,7;326;72,001;814,5;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:16;Ballast;Running Ballast;154;0;4,25;4,22;0,03;11,7;326;72,004;814,7;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:22;Ballast;Running Ballast;151;0;4,26;4,23;0,03;11,7;326;71,992;814,9;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:27;Ballast;Running Ballast;147;0;4,27;4,24;0,03;11,7;326;72,005;815,1;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:33;Ballast;Running Ballast;146;0;4,29;4,23;0,03;11,7;327;72,005;815,4;System In Line;System Ok;500;154,375;02-05-2023 17:41
02-05-2023;17:41:38;Ballast;Running Ballast;147;0;4,26;4,22;0,04;11,7;326;71,998;815,6;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:44;Ballast;Running Ballast;148;0;4,27;4,23;0,04;11,7;326;71,995;815,8;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:49;Ballast;Running Ballast;147;0;4,28;4,19;0,05;11,7;326;72,004;816;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:41:55;Ballast;Running Ballast;148;0;4,27;4,23;0,06;11,7;326;71,998;816,3;System In Line;System Ok;500;153,75;02-05-2023 17:41
02-05-2023;17:42:00;Ballast;Running Ballast;150;0;4,26;4,21;0,05;11,7;326;72,007;816,5;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:06;Ballast;Running Ballast;153;0;4,26;4,22;0,04;11,7;326;71,995;816,7;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:11;Ballast;Running Ballast;153;0;4,26;4,22;0,04;11,7;326;72,004;817;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:17;Ballast;Running Ballast;152;0;4,24;4,2;0,04;11,7;326;72,004;817,2;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:22;Ballast;Running Ballast;152;0;4,26;4,21;0,04;11,7;326;71,998;817,4;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:28;Ballast;Running Ballast;152;0;4,26;4,2;0,05;11,8;326;71,991;817,7;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:33;Ballast;Running Ballast;153;0;4,27;4,21;0,06;11,8;326;72,009;817,9;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:39;Ballast;Running Ballast;153;0;4,28;4,24;0,05;11,8;326;72,003;818,1;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:44;Ballast;Running Ballast;152;0;4,27;4,21;0,05;11,8;326;71,991;818,3;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:50;Ballast;Running Ballast;152;0;4,26;4,2;0,05;11,8;326;71,989;818,6;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:42:55;Ballast;Running Ballast;152;0;4,26;4,2;0,06;11,8;326;72,009;818,8;System In Line;System Ok;500;153,75;02-05-2023 17:42
02-05-2023;17:43:01;Ballast;Running Ballast;152;0;4,26;4,19;0,06;11,7;326;72,004;819,1;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:06;Ballast;Running Ballast;152;0;4,25;4,21;0,06;11,7;326;71,989;819,3;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:12;Ballast;Running Ballast;152;0;4,28;4,21;0,05;11,7;326;72,007;819,5;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:17;Ballast;Running Ballast;151;0;4,25;4,2;0,05;11,7;326;72,004;819,7;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:23;Ballast;Running Ballast;151;0;4,25;4,19;0,05;11,7;326;71,995;820;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:28;Ballast;Running Ballast;152;0;4,25;4,21;0,06;11,7;326;71,994;820,2;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:34;Ballast;Running Ballast;151;0;4,25;4,2;0,05;11,7;326;72,004;820,5;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:39;Ballast;Running Ballast;161;0;4,23;4,17;0,05;11,7;325;72,004;820,7;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:45;Ballast;Running Ballast;169;0;4,24;4,18;0,06;11,7;325;71,999;821;System In Line;System Ok;500;153,125;02-05-2023 17:43
02-05-2023;17:43:50;Ballast;Running Ballast;166;0;4,23;4,18;0,05;11,7;326;72,007;821,2;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:43:56;Ballast;Running Ballast;164;0;4,25;4,19;0,07;11,7;326;71,999;821,5;System In Line;System Ok;500;153,75;02-05-2023 17:43
02-05-2023;17:44:01;Ballast;Running Ballast;156;0;4,25;4,19;0,08;11,7;326;71,997;821,7;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:07;Ballast;Running Ballast;154;0;4,26;4,2;0,06;11,7;326;71,998;821,9;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:12;Ballast;Running Ballast;154;0;4,24;4,19;0,06;11,7;327;72,006;822,1;System In Line;System Ok;500;154,375;02-05-2023 17:44
02-05-2023;17:44:18;Ballast;Running Ballast;153;0;4,24;4,18;0,06;11,7;326;72,002;822,4;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:23;Ballast;Running Ballast;153;0;4,24;4,2;0,06;11,7;326;72,002;822,6;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:29;Ballast;Running Ballast;153;0;4,23;4,18;0,04;11,7;326;72,003;822,9;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:34;Ballast;Running Ballast;153;0;4,24;4,17;0,05;11,7;326;72,006;823,1;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:40;Ballast;Running Ballast;153;0;4,24;4,18;0,07;11,7;326;72,001;823,3;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:45;Ballast;Running Ballast;153;0;4,28;4,17;0,08;11,7;326;71,994;823,6;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:51;Ballast;Running Ballast;152;0;4,27;4,19;0,09;11,7;326;71,995;823,8;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:44:56;Ballast;Running Ballast;153;0;4,26;4,18;0,09;11,7;326;72,005;824;System In Line;System Ok;500;153,75;02-05-2023 17:44
02-05-2023;17:45:02;Ballast;Running Ballast;152;0;4,26;4,18;0,08;11,7;326;72,008;824,3;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:07;Ballast;Running Ballast;153;0;4,26;4,17;0,08;11,7;326;71,993;824,5;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:13;Ballast;Running Ballast;152;0;4,25;4,19;0,08;11,7;326;72,004;824,7;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:18;Ballast;Running Ballast;151;0;4,27;4,18;0,07;11,7;326;72,01;824,9;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:24;Ballast;Running Ballast;152;0;4,27;4,16;0,09;11,7;326;71,992;825,2;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:29;Ballast;Running Ballast;151;0;4,27;4,15;0,11;11,7;326;72,001;825,4;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:35;Ballast;Running Ballast;152;0;4,27;4,16;0,11;11,7;326;71,994;825,7;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:40;Ballast;Running Ballast;152;0;4,27;4,16;0,1;11,7;326;71,994;825,9;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:46;Ballast;Running Ballast;152;0;4,28;4,14;0,1;11,7;326;72;826,1;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:51;Ballast;Running Ballast;154;0;4,26;4,18;0,1;11,7;326;72,005;826,3;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:45:57;Ballast;Running Ballast;153;0;4,27;4,16;0,1;11,7;326;72,008;826,6;System In Line;System Ok;500;153,75;02-05-2023 17:45
02-05-2023;17:46:02;Ballast;Running Ballast;154;0;4,27;4,15;0,1;11,7;326;72,011;826,8;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:08;Ballast;Running Ballast;152;0;4,25;4,13;0,11;11,7;326;72,011;827,1;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:13;Ballast;Running Ballast;153;0;4,24;4,13;0,11;11,6;326;72,005;827,3;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:19;Ballast;Running Ballast;152;0;4,27;4,14;0,12;11,6;326;72,006;827,5;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:24;Ballast;Running Ballast;152;0;4,25;4,15;0,11;11,6;326;71,992;827,7;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:30;Ballast;Running Ballast;152;0;4,28;4,15;0,12;11,6;326;71,992;828;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:35;Ballast;Running Ballast;151;0;4,25;4,15;0,13;11,6;326;71,997;828,2;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:41;Ballast;Running Ballast;151;0;4,24;4,14;0,11;11,6;326;71,996;828,5;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:46;Ballast;Running Ballast;151;0;4,26;4,11;0,11;11,6;327;71,988;828,7;System In Line;System Ok;500;154,375;02-05-2023 17:46
02-05-2023;17:46:52;Ballast;Running Ballast;151;0;4,26;4,13;0,12;11,6;326;71,993;828,9;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:46:57;Ballast;Running Ballast;152;0;4,24;4,15;0,12;11,6;326;71,994;829,1;System In Line;System Ok;500;153,75;02-05-2023 17:46
02-05-2023;17:47:03;Ballast;Running Ballast;152;0;4,25;4,13;0,13;11,6;326;72,004;829,4;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:08;Ballast;Running Ballast;152;0;4,25;4,13;0,13;11,6;326;72,007;829,6;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:14;Ballast;Running Ballast;152;0;4,25;4,12;0,13;11,6;326;72,007;829,8;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:19;Ballast;Running Ballast;156;0;4,26;4,11;0,14;11,6;325;71,999;830,1;System In Line;System Ok;500;153,125;02-05-2023 17:47
02-05-2023;17:47:25;Ballast;Running Ballast;156;0;4,26;4,13;0,14;11,6;326;71,992;830,3;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:30;Ballast;Running Ballast;157;0;4,26;4,12;0,14;11,6;326;71,996;830,5;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:36;Ballast;Running Ballast;156;0;4,27;4,12;0,14;11,6;326;72,001;830,8;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:41;Ballast;Running Ballast;156;0;4,24;4,11;0,15;11,6;326;72;831;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:47;Ballast;Running Ballast;156;0;4,25;4,1;0,15;11,6;326;71,995;831,3;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:52;Ballast;Running Ballast;156;0;4,25;4,08;0,15;11,6;326;72;831,5;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:47:58;Ballast;Running Ballast;156;0;4,23;4,08;0,16;11,7;326;71,998;831,8;System In Line;System Ok;500;153,75;02-05-2023 17:47
02-05-2023;17:48:03;Ballast;Running Ballast;156;0;4,25;4,09;0,15;11,7;326;72,003;832;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:09;Ballast;Running Ballast;156;0;4,24;4,08;0,16;11,7;326;72;832,2;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:14;Ballast;Running Ballast;152;0;4,24;4,1;0,17;11,7;326;72;832,4;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:20;Ballast;Running Ballast;150;0;4,26;4,08;0,16;11,7;326;72,002;832,7;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:25;Ballast;Running Ballast;149;0;4,26;4,09;0,17;11,7;326;72,003;832,9;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:31;Ballast;Running Ballast;150;0;4,26;4,08;0,18;11,7;326;72,003;833,2;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:36;Ballast;Running Ballast;149;0;4,27;4,09;0,18;11,7;326;72,001;833,4;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:42;Ballast;Running Ballast;150;0;4,25;4,09;0,18;11,7;326;71,993;833,6;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:47;Ballast;Running Ballast;150;0;4,26;4,08;0,18;11,7;326;72;833,8;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:53;Ballast;Running Ballast;151;0;4,25;4,05;0,19;11,7;326;72,002;834,1;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:48:58;Ballast;Running Ballast;151;0;4,25;4,09;0,19;11,8;326;71,992;834,3;System In Line;System Ok;500;153,75;02-05-2023 17:48
02-05-2023;17:49:04;Ballast;Running Ballast;151;0;4,25;4,05;0,19;11,8;326;72,011;834,5;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:09;Ballast;Running Ballast;151;0;4,26;4,07;0,2;11,8;326;71,993;834,7;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:15;Ballast;Running Ballast;151;0;4,25;4,05;0,19;11,8;326;72,002;835;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:20;Ballast;Running Ballast;150;0;4,25;4,05;0,2;11,8;326;72,007;835,2;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:26;Ballast;Running Ballast;150;0;4,26;4,05;0,22;11,8;326;72,002;835,5;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:31;Ballast;Running Ballast;150;0;4,26;4,06;0,21;11,8;326;72,009;835,7;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:37;Ballast;Running Ballast;151;0;4,26;4,01;0,21;11,8;326;72,004;835,9;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:42;Ballast;Running Ballast;165;0;4,25;4,01;0,23;11,8;325;72,003;836,1;System In Line;System Ok;500;153,125;02-05-2023 17:49
02-05-2023;17:49:48;Ballast;Running Ballast;163;0;4,23;4,02;0,23;11,8;325;72,004;836,4;System In Line;System Ok;500;153,125;02-05-2023 17:49
02-05-2023;17:49:53;Ballast;Running Ballast;160;0;4,27;4,02;0,23;11,8;326;71,994;836,6;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:49:59;Ballast;Running Ballast;159;0;4,25;4,03;0,24;11,7;326;72,002;836,9;System In Line;System Ok;500;153,75;02-05-2023 17:49
02-05-2023;17:50:04;Ballast;Running Ballast;160;0;4,25;4,02;0,23;11,7;326;72,002;837,1;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:10;Ballast;Running Ballast;159;0;4,25;4,01;0,24;11,7;326;71,993;837,4;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:15;Ballast;Running Ballast;148;0;4,25;4,04;0,24;11,7;326;72,005;837,6;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:21;Ballast;Running Ballast;146;0;4,27;4,03;0,24;11,7;326;71,998;837,8;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:26;Ballast;Running Ballast;146;0;4,27;4,03;0,24;11,7;326;71,991;838;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:32;Ballast;Running Ballast;148;0;4,26;4,03;0,25;11,7;326;71,991;838,3;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:37;Ballast;Running Ballast;147;0;4,27;4,02;0,25;11,7;326;71,999;838,5;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:43;Ballast;Running Ballast;147;0;4,29;4,01;0,25;11,7;326;72;838,7;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:48;Ballast;Running Ballast;147;0;4,26;3,99;0,26;11,7;326;72,01;838,9;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:54;Ballast;Running Ballast;152;0;4,27;3,99;0,27;11,7;326;72;839,2;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:50:59;Ballast;Running Ballast;153;0;4,27;4;0,27;11,7;326;72,01;839,4;System In Line;System Ok;500;153,75;02-05-2023 17:50
02-05-2023;17:51:05;Ballast;Running Ballast;152;0;4,27;3,97;0,28;11,7;326;71,989;839,7;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:10;Ballast;Running Ballast;153;0;4,24;3,98;0,29;11,7;326;72;839,9;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:16;Ballast;Running Ballast;153;0;4,27;3,97;0,28;11,7;326;71,996;840,1;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:21;Ballast;Running Ballast;151;0;4,25;3,95;0,28;11,7;326;72,01;840,3;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:27;Ballast;Running Ballast;152;0;4,25;3,98;0,29;11,7;326;71,994;840,6;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:32;Ballast;Running Ballast;152;0;4,27;3,96;0,29;11,7;326;72,002;840,8;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:38;Ballast;Running Ballast;152;0;4,25;3,95;0,29;11,7;326;72,008;841,1;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:43;Ballast;Running Ballast;152;0;4,27;3,95;0,3;11,7;326;71,992;841,3;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:51:49;Ballast;Filter Flushing;167;16;4,2;4,12;0,25;11,7;323;71,997;841,5;System In Line;System Ok;500;151,875;02-05-2023 17:51
02-05-2023;17:51:54;Ballast;Filter Flushing;192;47;4,19;4,17;0,13;11,7;327;71,992;841,8;System In Line;System Ok;500;153,75;02-05-2023 17:51
02-05-2023;17:52:00;Ballast;Running Ballast;184;38;4,28;4,24;0,02;11,7;328;72,007;842,1;System In Line;System Ok;500;155;02-05-2023 17:52
02-05-2023;17:52:05;Ballast;Running Ballast;142;12;4,29;4,3;0,02;11,7;329;71,996;842,3;System In Line;System Ok;500;155,625;02-05-2023 17:52
02-05-2023;17:52:11;Ballast;Running Ballast;130;0;4,27;4,26;0,03;11,7;328;72;842,5;System In Line;System Ok;500;155;02-05-2023 17:52
02-05-2023;17:52:16;Ballast;Running Ballast;136;0;4,28;4,3;0,01;11,7;328;72;842,7;System In Line;System Ok;500;155;02-05-2023 17:52
02-05-2023;17:52:22;Ballast;Running Ballast;149;0;4,25;4,25;-0,01;11,7;328;71,997;843;System In Line;System Ok;500;155;02-05-2023 17:52
02-05-2023;17:52:27;Ballast;Running Ballast;154;0;4,25;4,22;0,01;11,8;327;71,996;843,2;System In Line;System Ok;500;154,375;02-05-2023 17:52
02-05-2023;17:52:33;Ballast;Running Ballast;155;0;4,26;4,24;0,03;11,8;327;71,99;843,4;System In Line;System Ok;500;154,375;02-05-2023 17:52
02-05-2023;17:52:38;Ballast;Running Ballast;154;0;4,26;4,23;0,03;11,8;327;71,999;843,7;System In Line;System Ok;500;154,375;02-05-2023 17:52
02-05-2023;17:52:44;Ballast;Running Ballast;154;0;4,25;4,24;0,02;11,8;327;72,003;843,9;System In Line;System Ok;500;154,375;02-05-2023 17:52
02-05-2023;17:52:49;Ballast;Running Ballast;154;0;4,26;4,23;0,02;11,8;327;71,999;844,1;System In Line;System Ok;500;154,375;02-05-2023 17:52
02-05-2023;17:52:55;Ballast;Running Ballast;154;0;4,25;4,24;0,03;11,8;327;71,99;844,4;System In Line;System Ok;500;154,375;02-05-2023 17:52
02-05-2023;17:53:00;Ballast;Running Ballast;153;0;4,24;4,25;0,01;11,8;327;72;844,6;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:06;Ballast;Running Ballast;154;0;4,26;4,23;0,02;11,8;327;72,01;844,8;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:11;Ballast;Running Ballast;154;0;4,25;4,24;0,02;11,8;327;72,003;845,1;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:17;Ballast;Running Ballast;154;0;4,26;4,25;0,02;11,8;327;72,005;845,3;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:22;Ballast;Running Ballast;153;0;4,25;4,22;0,02;11,8;327;72,002;845,5;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:28;Ballast;Running Ballast;154;0;4,25;4,22;0,03;11,8;327;71,993;845,8;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:33;Ballast;Running Ballast;153;0;4,25;4,23;0,03;11,8;327;71,992;846;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:39;Ballast;Running Ballast;153;0;4,27;4,24;0,03;11,8;327;72,009;846,3;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:53:44;Ballast;Running Ballast;152;0;4,27;4,23;0,03;11,8;327;72,001;846,5;System In Line;System Ok;500;154,375;02-05-2023 17:53
02-05-2023;17:54:10;Ballast;Shutting Down;1;0;0,03;0,02;0,02;12;455;0;846,7;System In Line;System Ok;500;234,375;02-05-2023 17:54
02-05-2023;17:54:16;Ballast;Open Recirculation Valves;0;0;-0,11;-0,13;0,01;12,3;12;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:21;Ballast;Recirculation;0;17;-0,3;-0,31;0,01;12,4;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:27;Ballast;Recirculation;0;25;-0,28;-0,29;0;12,5;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:32;Ballast;Recirculation;0;25;-0,24;-0,25;0,01;13;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:38;Ballast;Recirculation;0;25;-0,22;-0,23;0,01;13,4;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:43;Ballast;Recirculation;0;25;-0,2;-0,21;0,01;13,7;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:49;Ballast;Recirculation;0;25;-0,19;-0,2;0,01;13,7;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:54;Ballast;Recirculation;0;25;-0,18;-0,19;0,01;13,8;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:55:00;Ballast;Recirculation;0;25;-0,16;-0,18;0,01;13,8;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:05;Ballast;Recirculation;0;25;-0,16;-0,17;0,01;13,8;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:11;Ballast;Recirculation;0;25;-0,15;-0,16;0,01;13,8;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:16;Ballast;Recirculation;0;25;-0,14;-0,15;0,01;13,7;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:22;Ballast;Recirculation;0;25;-0,13;-0,14;0,01;13,7;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:27;Ballast;Recirculation;0;25;-0,13;-0,14;0,01;13,7;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:33;Ballast;Recirculation;0;25;-0,12;-0,13;0,01;13,7;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:38;Ballast;Recirculation;0;25;-0,12;-0,13;0,01;13,6;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:44;Ballast;Recirculation;0;25;-0,11;-0,12;0,01;13,6;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:49;Ballast;Recirculation;0;25;-0,11;-0,12;0,01;13,6;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:55;Ballast;Recirculation;0;25;-0,1;-0,11;0,01;13,6;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:56:00;Ballast;Recirculation;0;25;-0,1;-0,11;0,01;13,6;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:56
02-05-2023;17:56:06;Ballast;Recirculation;0;25;-0,09;-0,1;0,01;13,5;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:56
02-05-2023;17:56:11;Ballast;Recirculation;0;25;-0,09;-0,1;0,01;13,5;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:56
02-05-2023;17:56:17;Ballast;Recirculation;0;25;-0,09;-0,1;0,01;13,5;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 17:56
02-05-2023;18:15:46;Ballast;Open Recirculation Valves;0;0;0,6;0,59;0,01;14,4;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:15:52;Ballast;Recirculation;0;12;0,61;0,6;0,01;14,4;1;0;846,7;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:15:57;Ballast;Powering Up UV Lamps;0;24;0,62;0,61;0,01;14,4;1;14,571;846,7;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:16:03;Ballast;Powering Up UV Lamps;0;25;0,62;0,61;0,01;14,4;2;13,394;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:08;Ballast;Powering Up UV Lamps;0;25;0,62;0,61;0,01;14,4;2;13,114;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:14;Ballast;Powering Up UV Lamps;0;25;0,63;0,62;0,01;14,4;3;14,943;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:19;Ballast;Powering Up UV Lamps;0;25;0,63;0,62;0,01;14,4;4;19,586;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:25;Ballast;Powering Up UV Lamps;0;25;0,63;0,62;0,01;14,4;14;30,056;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:30;Ballast;Powering Up UV Lamps;0;25;0,64;0,63;0,01;14,4;54;45,422;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:36;Ballast;Powering Up UV Lamps;0;25;0,64;0,63;0,01;14,4;94;58,917;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:41;Ballast;Powering Up UV Lamps;0;25;0,65;0,64;0,01;14,5;110;66,87;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:47;Ballast;Powering Up UV Lamps;0;25;0,66;0,65;0,01;14,8;133;71,594;846,7;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:52;Ballast;Powering Up UV Lamps;0;25;0,67;0,66;0,01;15,1;151;72,004;846,7;System In Line;System Ok;500;43,12501;02-05-2023 18:16
02-05-2023;18:16:58;Ballast;Powering Up UV Lamps;0;25;0,67;0,66;0,01;15,5;144;72,002;846,7;System In Line;System Ok;500;40;02-05-2023 18:16
02-05-2023;18:17:03;Ballast;Powering Up UV Lamps;0;25;0,68;0,67;0,01;15,9;141;72,006;846,7;System In Line;System Ok;500;39,375;02-05-2023 18:17
02-05-2023;18:17:09;Ballast;Powering Up UV Lamps;0;25;0,69;0,68;0,01;16,2;139;72,005;846,7;System In Line;System Ok;500;36,25;02-05-2023 18:17
02-05-2023;18:17:14;Ballast;Powering Up UV Lamps;0;25;0,71;0,7;0,01;16,6;136;72,002;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:20;Ballast;Powering Up UV Lamps;0;25;0,72;0,71;0,01;16,9;130;72,006;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:25;Ballast;Powering Up UV Lamps;0;25;0,73;0,72;0,01;17,2;129;72,008;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:31;Ballast;Powering Up UV Lamps;0;25;0,74;0,73;0,01;17,5;128;72,007;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:36;Ballast;Powering Up UV Lamps;0;25;0,76;0,74;0,01;17,8;125;72,005;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:42;Ballast;Powering Up UV Lamps;0;25;0,77;0,76;0,01;18,1;124;71,999;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:47;Ballast;Powering Up UV Lamps;0;25;0,78;0,77;0,01;18,5;122;71,996;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:53;Ballast;Powering Up UV Lamps;0;25;0,8;0,79;0,01;18,8;119;72;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:17:58;Ballast;Powering Up UV Lamps;0;25;0,81;0,8;0,01;19,1;117;72,002;846,7;System In Line;System Ok;500;35;02-05-2023 18:17
02-05-2023;18:18:04;Ballast;Powering Up UV Lamps;0;25;0,83;0,82;0,01;19,4;114;72,006;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:09;Ballast;Powering Up UV Lamps;0;25;0,85;0,84;0,01;19,8;115;71,999;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:15;Ballast;Powering Up UV Lamps;0;25;0,86;0,85;0,01;20;114;71,994;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:20;Ballast;Powering Up UV Lamps;0;25;0,88;0,87;0,01;20,4;114;71,995;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:26;Ballast;Start Ballast Pump;0;25;0,9;0,89;0,01;20,6;113;72,001;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:31;Ballast;Start Ballast Pump;0;25;0,92;0,9;0,01;21;111;71,998;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:37;Ballast;Start Ballast Pump;0;25;0,93;0,92;0,01;21,2;111;72,005;846,7;System In Line;System Ok;500;35;02-05-2023 18:18
02-05-2023;18:18:42;Ballast;Start Ballast Pump;0;25;0,95;0,94;0,01;21,5;111;71,997;846,7;System In Line;System In Alarm;500;35;02-05-2023 18:18
02-05-2023;18:18:48;Ballast;Start Ballast Pump;0;25;0,98;0,97;0,01;21,8;110;72,001;846,7;System In Line;System In Alarm;500;35;02-05-2023 18:18
02-05-2023;18:18:53;Ballast;Running Ballast;0;25;1,04;1,03;0,01;22,1;110;71,997;846,7;System In Line;System In Alarm;500;35;02-05-2023 18:18
02-05-2023;18:18:59;Ballast;Running Ballast;29;16;3,85;3,83;-0,01;22,3;109;71,996;846,7;System In Line;System In Alarm;500;35;02-05-2023 18:18
02-05-2023;18:19:04;Ballast;Running Ballast;223;1;3,83;3,76;0;22,6;284;71,996;0,2;System In Line;System In Alarm;500;103,75;02-05-2023 18:19
02-05-2023;18:19:10;Ballast;Running Ballast;206;0;4,14;4,1;0,05;21,9;356;72,006;0,5;System In Line;System Ok;500;171,25;02-05-2023 18:19
02-05-2023;18:19:15;Ballast;Running Ballast;198;0;4,17;4,14;0,04;20;364;71,998;0,8;System In Line;System Ok;500;177,5;02-05-2023 18:19
02-05-2023;18:19:21;Ballast;Running Ballast;198;0;4,17;4,15;0,02;18,4;360;72,007;1,1;System In Line;System Ok;500;175;02-05-2023 18:19
02-05-2023;18:19:26;Ballast;Running Ballast;193;0;4,22;4,18;0,03;17,1;366;71,999;1,4;System In Line;System Ok;500;178,75;02-05-2023 18:19
02-05-2023;18:19:32;Ballast;Running Ballast;172;0;4,23;4,19;0,03;16,2;369;71,999;1,7;System In Line;System Ok;500;180,625;02-05-2023 18:19
02-05-2023;18:19:37;Ballast;Running Ballast;174;0;4,22;4,2;0,03;15,6;369;71,994;1,9;System In Line;System Ok;500;180,625;02-05-2023 18:19
02-05-2023;18:19:43;Ballast;Running Ballast;174;0;4,23;4,2;0,03;15,2;370;72,008;2,2;System In Line;System Ok;500;181,25;02-05-2023 18:19
02-05-2023;18:19:48;Ballast;Running Ballast;174;0;4,21;4,19;0,02;15;370;71,999;2,5;System In Line;System Ok;500;181,25;02-05-2023 18:19
02-05-2023;18:19:54;Ballast;Running Ballast;175;0;4,23;4,2;0,02;14,8;371;72,009;2,8;System In Line;System Ok;500;181,875;02-05-2023 18:19
02-05-2023;18:19:59;Ballast;Running Ballast;175;0;4,23;4,19;0,02;14,7;371;71,998;3;System In Line;System Ok;500;181,25;02-05-2023 18:19
02-05-2023;18:20:05;Ballast;Running Ballast;179;0;4,2;4,17;0,03;14,5;371;71,998;3,3;System In Line;System Ok;500;181,875;02-05-2023 18:20
02-05-2023;18:20:10;Ballast;Running Ballast;180;0;4,22;4,18;0,03;14,5;371;72,003;3,6;System In Line;System Ok;500;181,875;02-05-2023 18:20
02-05-2023;18:20:16;Ballast;Running Ballast;179;0;4,22;4,19;0,03;14,3;371;71,994;3,8;System In Line;System Ok;500;181,875;02-05-2023 18:20
02-05-2023;18:20:21;Ballast;Running Ballast;179;0;4,23;4,2;0,03;14,3;372;72,005;4,1;System In Line;System Ok;500;182,5;02-05-2023 18:20
02-05-2023;18:20:27;Ballast;Running Ballast;178;0;4,22;4,19;0,04;14,3;372;72,004;4,4;System In Line;System Ok;500;182,5;02-05-2023 18:20
02-05-2023;18:20:32;Ballast;Running Ballast;180;0;4,22;4,18;0,04;14,2;372;71,99;4,6;System In Line;System Ok;500;182,5;02-05-2023 18:20
02-05-2023;18:20:38;Ballast;Running Ballast;179;0;4,22;4,2;0,03;14,2;372;71,999;4,9;System In Line;System Ok;500;183,125;02-05-2023 18:20
02-05-2023;18:20:43;Ballast;Running Ballast;178;0;4,2;4,16;0,04;14,2;372;71,998;5,2;System In Line;System Ok;500;182,5;02-05-2023 18:20
02-05-2023;18:20:49;Ballast;Running Ballast;198;0;4,18;4,14;0,04;14,1;372;71,996;5,5;System In Line;System Ok;500;182,5;02-05-2023 18:20
02-05-2023;18:20:54;Ballast;Running Ballast;195;0;4,18;4,15;0,03;14,1;373;72;5,8;System In Line;System Ok;500;182,5;02-05-2023 18:20
02-05-2023;18:21:00;Ballast;Running Ballast;195;0;4,2;4,16;0,03;14;373;71,994;6,1;System In Line;System Ok;500;183,125;02-05-2023 18:21
02-05-2023;18:21:05;Ballast;Running Ballast;189;0;4,2;4,16;0,03;13,9;373;72,006;6,4;System In Line;System Ok;500;183,125;02-05-2023 18:21
02-05-2023;18:21:11;Ballast;Running Ballast;184;0;4,21;4,16;0,04;13,9;373;71,992;6,7;System In Line;System Ok;500;183,125;02-05-2023 18:21
02-05-2023;18:21:16;Ballast;Running Ballast;184;0;4,21;4,16;0,05;13,8;373;71,999;6,9;System In Line;System Ok;500;183,125;02-05-2023 18:21
02-05-2023;18:21:22;Ballast;Running Ballast;183;0;4,21;4,18;0,05;13,8;373;72,002;7,2;System In Line;System Ok;500;183,125;02-05-2023 18:21
02-05-2023;18:21:27;Ballast;Running Ballast;183;0;4,2;4,17;0,03;13,8;374;72,005;7,5;System In Line;System Ok;500;183,75;02-05-2023 18:21
02-05-2023;18:21:33;Ballast;Running Ballast;182;0;4,2;4,17;0,03;13,7;373;72,008;7,8;System In Line;System Ok;500;183,125;02-05-2023 18:21
02-05-2023;18:21:38;Ballast;Running Ballast;183;0;4,21;4,16;0,04;13,7;373;72,004;8,1;System In Line;System Ok;500;183,75;02-05-2023 18:21
02-05-2023;18:21:44;Ballast;Running Ballast;183;0;4,22;4,17;0,05;13,7;374;71,999;8,4;System In Line;System Ok;500;183,75;02-05-2023 18:21
02-05-2023;18:21:49;Ballast;Running Ballast;184;0;4,23;4,17;0,06;13,7;374;72,006;8,6;System In Line;System Ok;500;183,75;02-05-2023 18:21
02-05-2023;18:21:55;Ballast;Running Ballast;182;0;4,22;4,16;0,06;13,6;374;71,998;8,9;System In Line;System Ok;500;183,75;02-05-2023 18:21
02-05-2023;18:22:00;Ballast;Running Ballast;182;0;4,22;4,15;0,06;13,5;374;71,996;9,2;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:06;Ballast;Running Ballast;182;0;4,21;4,17;0,05;13,5;374;72;9,5;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:11;Ballast;Running Ballast;183;0;4,22;4,16;0,05;13,4;374;72,005;9,7;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:17;Ballast;Running Ballast;182;0;4,22;4,15;0,05;13,4;374;72,003;10;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:22;Ballast;Running Ballast;182;0;4,22;4,16;0,06;13,4;374;72,002;10,3;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:28;Ballast;Running Ballast;182;0;4,21;4,16;0,05;13,4;374;72,004;10,6;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:33;Ballast;Running Ballast;181;0;4,23;4,14;0,05;13,3;374;72,004;10,8;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:39;Ballast;Running Ballast;182;0;4,22;4,15;0,07;13,3;374;72;11,1;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:44;Ballast;Running Ballast;182;0;4,21;4,14;0,06;13,3;374;72,001;11,4;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:22:50;Ballast;Running Ballast;181;0;4,21;4,15;0,05;13,3;375;71,994;11,7;System In Line;System Ok;500;184,375;02-05-2023 18:22
02-05-2023;18:22:55;Ballast;Running Ballast;182;0;4,23;4,17;0,06;13,2;374;71,996;12;System In Line;System Ok;500;183,75;02-05-2023 18:22
02-05-2023;18:23:01;Ballast;Running Ballast;181;0;4,23;4,15;0,07;13,2;374;71,992;12,3;System In Line;System Ok;500;183,75;02-05-2023 18:23
02-05-2023;18:23:06;Ballast;Running Ballast;182;0;4,21;4,14;0,07;13,2;374;72,007;12,5;System In Line;System Ok;500;184,375;02-05-2023 18:23
02-05-2023;18:23:12;Ballast;Running Ballast;181;0;4,22;4,14;0,08;13,2;374;71,998;12,8;System In Line;System Ok;500;183,75;02-05-2023 18:23
02-05-2023;18:23:17;Ballast;Running Ballast;182;0;4,23;4,13;0,09;13,1;375;71,999;13,1;System In Line;System Ok;500;184,375;02-05-2023 18:23
02-05-2023;18:23:23;Ballast;Running Ballast;181;0;4,22;4,14;0,08;13,1;374;71,995;13,4;System In Line;System Ok;500;183,75;02-05-2023 18:23
02-05-2023;18:23:28;Ballast;Running Ballast;182;0;4,23;4,14;0,08;13,1;375;72,002;13,6;System In Line;System Ok;500;184,375;02-05-2023 18:23
02-05-2023;18:23:34;Ballast;Running Ballast;181;0;4,22;4,14;0,08;13;374;72,002;13,9;System In Line;System Ok;500;183,75;02-05-2023 18:23
02-05-2023;18:23:39;Ballast;Running Ballast;181;0;4,23;4,14;0,08;13;375;72,004;14,2;System In Line;System Ok;500;184,375;02-05-2023 18:23
02-05-2023;18:23:45;Ballast;Running Ballast;182;0;4,22;4,13;0,09;13;375;71,998;14,5;System In Line;System Ok;500;184,375;02-05-2023 18:23
02-05-2023;18:23:50;Ballast;Running Ballast;182;0;4,22;4,14;0,09;13;375;71,992;14,7;System In Line;System Ok;500;183,75;02-05-2023 18:23
02-05-2023;18:23:56;Ballast;Running Ballast;181;0;4,22;4,12;0,09;12,9;375;71,998;15;System In Line;System Ok;500;184,375;02-05-2023 18:23
02-05-2023;18:24:01;Ballast;Running Ballast;180;0;4,21;4,12;0,09;12,9;375;71,998;15,3;System In Line;System Ok;500;184,375;02-05-2023 18:24
02-05-2023;18:24:07;Ballast;Running Ballast;186;0;4,22;4,11;0,1;12,9;374;71,991;15,6;System In Line;System Ok;500;183,75;02-05-2023 18:24
02-05-2023;18:24:12;Ballast;Running Ballast;186;0;4,21;4,12;0,1;12,8;375;72,002;15,9;System In Line;System Ok;500;184,375;02-05-2023 18:24
02-05-2023;18:24:18;Ballast;Running Ballast;186;0;4,2;4,11;0,09;12,8;374;72,005;16,2;System In Line;System Ok;500;183,75;02-05-2023 18:24
02-05-2023;18:24:23;Ballast;Running Ballast;187;0;4,22;4,1;0,11;12,8;374;71,999;16,4;System In Line;System Ok;500;183,75;02-05-2023 18:24
02-05-2023;18:24:29;Ballast;Running Ballast;186;0;4,21;4,09;0,12;12,7;375;71,996;16,7;System In Line;System Ok;500;184,375;02-05-2023 18:24
02-05-2023;18:24:34;Ballast;Running Ballast;186;0;4,22;4,09;0,12;12,7;375;72,005;17;System In Line;System Ok;500;184,375;02-05-2023 18:24
02-05-2023;18:24:40;Ballast;Running Ballast;185;0;4,2;4,1;0,12;12,7;374;72,003;17,3;System In Line;System Ok;500;183,75;02-05-2023 18:24
02-05-2023;18:24:45;Ballast;Running Ballast;186;0;4,21;4,09;0,12;12,7;375;71,998;17,6;System In Line;System Ok;500;183,75;02-05-2023 18:24
02-05-2023;18:24:51;Ballast;Running Ballast;185;0;4,21;4,08;0,12;12,6;375;72,001;17,9;System In Line;System Ok;500;184,375;02-05-2023 18:24
02-05-2023;18:24:56;Ballast;Running Ballast;185;0;4,21;4,08;0,13;12,6;375;72,005;18,1;System In Line;System Ok;500;184,375;02-05-2023 18:24
02-05-2023;18:25:02;Ballast;Running Ballast;184;0;4,21;4,08;0,13;12,6;375;72,003;18,4;System In Line;System Ok;500;184,375;02-05-2023 18:25
02-05-2023;18:25:07;Ballast;Running Ballast;184;0;4,21;4,07;0,13;12,6;375;71,999;18,7;System In Line;System Ok;500;184,375;02-05-2023 18:25
02-05-2023;18:25:13;Ballast;Running Ballast;184;0;4,21;4,07;0,13;12,5;375;72,002;19;System In Line;System Ok;500;184,375;02-05-2023 18:25
02-05-2023;18:25:18;Ballast;Running Ballast;185;0;4,21;4,08;0,14;12,5;374;71,991;19,2;System In Line;System Ok;500;184,375;02-05-2023 18:25
02-05-2023;18:25:24;Ballast;Running Ballast;184;0;4,2;4,08;0,14;12,5;375;72;19,6;System In Line;System Ok;500;184,375;02-05-2023 18:25
02-05-2023;18:25:29;Ballast;Running Ballast;184;0;4,23;4,08;0,14;12,5;374;71,997;19,8;System In Line;System Ok;500;183,75;02-05-2023 18:25
02-05-2023;18:25:35;Ballast;Running Ballast;185;0;4,21;4,06;0,15;12,4;375;71,998;20,1;System In Line;System Ok;500;184,375;02-05-2023 18:25
02-05-2023;18:25:40;Ballast;Running Ballast;182;0;4,21;4,07;0,15;12,4;374;72,004;20,4;System In Line;System Ok;500;183,75;02-05-2023 18:25
02-05-2023;18:25:46;Ballast;Running Ballast;184;0;4,21;4,07;0,15;12,4;374;72,003;20,7;System In Line;System Ok;500;183,75;02-05-2023 18:25
02-05-2023;18:25:51;Ballast;Running Ballast;184;0;4,22;4,06;0,15;12,4;375;72,007;20,9;System In Line;System Ok;500;183,75;02-05-2023 18:25
02-05-2023;18:25:57;Ballast;Running Ballast;183;0;4,22;4,06;0,16;12,4;374;72;21,2;System In Line;System Ok;500;183,75;02-05-2023 18:25
02-05-2023;18:26:02;Ballast;Running Ballast;183;0;4,21;4,05;0,16;12,4;375;71,995;21,5;System In Line;System Ok;500;184,375;02-05-2023 18:26
02-05-2023;18:26:08;Ballast;Running Ballast;183;0;4,21;4,04;0,16;12,3;375;72,005;21,8;System In Line;System Ok;500;184,375;02-05-2023 18:26
02-05-2023;18:26:13;Ballast;Running Ballast;182;0;4,2;4,04;0,16;12,3;375;71,996;22,1;System In Line;System Ok;500;184,375;02-05-2023 18:26
02-05-2023;18:26:19;Ballast;Running Ballast;181;0;4,21;4,04;0,17;12,3;374;71,996;22,4;System In Line;System Ok;500;184,375;02-05-2023 18:26
02-05-2023;18:26:24;Ballast;Running Ballast;180;0;4,2;4,03;0,17;12,3;374;72,002;22,6;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:26:30;Ballast;Running Ballast;182;0;4,23;4,02;0,18;12,3;374;71,998;22,9;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:26:35;Ballast;Running Ballast;181;0;4,23;4,03;0,19;12,2;374;72,008;23,2;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:26:41;Ballast;Running Ballast;182;0;4,22;4,04;0,19;12,2;374;71,995;23,5;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:26:46;Ballast;Running Ballast;182;0;4,22;4,02;0,19;12,2;374;71,998;23,7;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:26:52;Ballast;Running Ballast;181;0;4,22;4,02;0,2;12,2;374;71,998;24;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:26:57;Ballast;Running Ballast;181;0;4,22;4,01;0,2;12,2;374;72,006;24,3;System In Line;System Ok;500;183,75;02-05-2023 18:26
02-05-2023;18:27:03;Ballast;Running Ballast;180;0;4,23;4,01;0,2;12,2;374;72,001;24,6;System In Line;System Ok;500;183,75;02-05-2023 18:27
02-05-2023;18:27:08;Ballast;Running Ballast;180;0;4,23;3,99;0,21;12,2;375;72,002;24,8;System In Line;System Ok;500;184,375;02-05-2023 18:27
02-05-2023;18:27:14;Ballast;Running Ballast;182;0;4,22;4;0,22;12,1;374;72,008;25,1;System In Line;System Ok;500;183,75;02-05-2023 18:27
02-05-2023;18:27:19;Ballast;Running Ballast;181;0;4,23;4;0,22;12,1;374;71,995;25,4;System In Line;System Ok;500;183,75;02-05-2023 18:27
02-05-2023;18:27:25;Ballast;Running Ballast;193;0;4,18;3,94;0,23;12,1;373;71,999;25,7;System In Line;System Ok;500;183,125;02-05-2023 18:27
02-05-2023;18:27:30;Ballast;Running Ballast;201;0;4,17;3,95;0,23;12,1;374;71,994;26;System In Line;System Ok;500;183,75;02-05-2023 18:27
02-05-2023;18:27:36;Ballast;Running Ballast;201;0;4,2;3,96;0,24;12,1;374;72,007;26,3;System In Line;System Ok;500;183,75;02-05-2023 18:27
02-05-2023;18:27:41;Ballast;Running Ballast;189;0;4,21;3,95;0,24;12,1;375;71,991;26,6;System In Line;System Ok;500;184,375;02-05-2023 18:27
02-05-2023;18:27:47;Ballast;Running Ballast;188;0;4,23;3,96;0,25;12,1;374;72,002;26,9;System In Line;System Ok;500;183,75;02-05-2023 18:27
02-05-2023;18:27:52;Ballast;Running Ballast;187;0;4,21;3,95;0,26;12,1;375;72,002;27,1;System In Line;System Ok;500;184,375;02-05-2023 18:27
02-05-2023;18:27:58;Ballast;Running Ballast;188;0;4,2;3,95;0,26;12,1;375;72,002;27,4;System In Line;System Ok;500;184,375;02-05-2023 18:27
02-05-2023;18:28:03;Ballast;Running Ballast;187;0;4,21;3,95;0,26;12,1;374;72,001;27,7;System In Line;System Ok;500;183,75;02-05-2023 18:28
02-05-2023;18:28:09;Ballast;Running Ballast;188;0;4,2;3,93;0,27;12;374;72,003;28;System In Line;System Ok;500;183,75;02-05-2023 18:28
02-05-2023;18:28:14;Ballast;Running Ballast;188;0;4,21;3,93;0,28;12;374;71,996;28,3;System In Line;System Ok;500;183,75;02-05-2023 18:28
02-05-2023;18:28:20;Ballast;Running Ballast;186;0;4,2;3,93;0,28;12;374;71,994;28,6;System In Line;System Ok;500;183,75;02-05-2023 18:28
02-05-2023;18:28:25;Ballast;Running Ballast;173;0;4,25;3,99;0,27;12;375;71,998;28,8;System In Line;System Ok;500;184,375;02-05-2023 18:28
02-05-2023;18:28:31;Ballast;Running Ballast;162;0;4,27;3,97;0,27;12;375;71,993;29,1;System In Line;System Ok;500;184,375;02-05-2023 18:28
02-05-2023;18:28:36;Ballast;Running Ballast;166;0;4,25;3,96;0,29;12;375;72,002;29,3;System In Line;System Ok;500;184,375;02-05-2023 18:28
02-05-2023;18:28:42;Ballast;Running Ballast;167;0;4,22;3,92;0,3;12;375;71,966;29,6;System In Line;System Ok;500;184,375;02-05-2023 18:28
02-05-2023;18:28:47;Ballast;Running Ballast;189;0;4,21;3,9;0,3;12;374;72,009;29,9;System In Line;System Ok;500;183,75;02-05-2023 18:28
02-05-2023;18:28:53;Ballast;Filter Flushing;190;1;4,17;3,96;0,3;12;374;72,006;30,2;System In Line;System Ok;500;183,75;02-05-2023 18:28
02-05-2023;18:28:58;Ballast;Filter Flushing;226;32;4,17;4,14;0,21;12;374;72,001;30,5;System In Line;System Ok;500;183,125;02-05-2023 18:28
02-05-2023;18:29:04;Ballast;Running Ballast;205;48;4,19;4,14;0,06;12;376;72,007;30,8;System In Line;System Ok;500;185;02-05-2023 18:29
02-05-2023;18:29:09;Ballast;Running Ballast;200;27;4,26;4,23;0,04;12;378;72,005;31,1;System In Line;System Ok;500;186,25;02-05-2023 18:29
02-05-2023;18:29:15;Ballast;Running Ballast;151;2;4,26;4,23;0,04;11,9;378;72,007;31,4;System In Line;System Ok;500;186,25;02-05-2023 18:29
02-05-2023;18:29:20;Ballast;Running Ballast;153;0;4,26;4,21;0,03;11,9;378;72;31,6;System In Line;System Ok;500;186,25;02-05-2023 18:29
02-05-2023;18:29:26;Ballast;Running Ballast;172;0;4,23;4,22;0,03;11,9;377;71,996;31,9;System In Line;System Ok;500;185,625;02-05-2023 18:29
02-05-2023;18:29:31;Ballast;Running Ballast;175;0;4,24;4,21;0,03;11,9;377;72,006;32,1;System In Line;System Ok;500;185,625;02-05-2023 18:29
02-05-2023;18:29:37;Ballast;Running Ballast;177;0;4,2;4,18;0,02;11,9;376;72,002;32,4;System In Line;System Ok;500;185;02-05-2023 18:29
02-05-2023;18:29:42;Ballast;Running Ballast;198;0;4,19;4,18;0,02;11,9;375;72,01;32,7;System In Line;System Ok;500;184,375;02-05-2023 18:29
02-05-2023;18:29:48;Ballast;Running Ballast;194;0;4,22;4,18;0,02;11,9;375;71,994;33;System In Line;System Ok;500;184,375;02-05-2023 18:29
02-05-2023;18:29:53;Ballast;Running Ballast;193;0;4,19;4,17;0,03;11,9;375;71,998;33,3;System In Line;System Ok;500;184,375;02-05-2023 18:29
02-05-2023;18:29:59;Ballast;Running Ballast;189;0;4,2;4,18;0,03;11,9;376;71,992;33,6;System In Line;System Ok;500;185;02-05-2023 18:29
02-05-2023;18:30:04;Ballast;Running Ballast;191;0;4,21;4,18;0,03;11,9;376;71,997;33,9;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:10;Ballast;Running Ballast;185;0;4,22;4,19;0,02;11,9;376;72;34,2;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:15;Ballast;Running Ballast;182;0;4,23;4,19;0,03;11,9;376;71,997;34,4;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:21;Ballast;Running Ballast;182;0;4,23;4,22;0,03;11,8;377;72;34,7;System In Line;System Ok;500;185,625;02-05-2023 18:30
02-05-2023;18:30:26;Ballast;Running Ballast;181;0;4,24;4,2;0,02;11,8;376;71,994;35;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:32;Ballast;Running Ballast;181;0;4,23;4,18;0,02;11,8;376;72,003;35,3;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:37;Ballast;Running Ballast;180;0;4,21;4,19;0,02;11,8;376;72,006;35,5;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:43;Ballast;Running Ballast;180;0;4,23;4,2;0,02;11,8;376;72,003;35,8;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:48;Ballast;Running Ballast;183;0;4,23;4,19;0,03;11,8;376;72,004;36,1;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:54;Ballast;Running Ballast;184;0;4,22;4,2;0,04;11,8;376;72,001;36,4;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:30:59;Ballast;Running Ballast;179;0;4,25;4,21;0,04;11,8;376;72;36,7;System In Line;System Ok;500;185;02-05-2023 18:30
02-05-2023;18:31:05;Ballast;Running Ballast;177;0;4,23;4,2;0,04;11,8;377;72,003;36,9;System In Line;System Ok;500;185,625;02-05-2023 18:31
02-05-2023;18:31:10;Ballast;Running Ballast;179;0;4,21;4,19;0,03;11,8;376;71,971;37,2;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:16;Ballast;Running Ballast;182;0;4,24;4,2;0,03;11,8;376;72,002;37,5;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:21;Ballast;Running Ballast;182;0;4,22;4,19;0,04;11,8;376;71,995;37,7;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:27;Ballast;Running Ballast;184;0;4,19;4,18;0,03;11,8;376;72,007;38,1;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:32;Ballast;Running Ballast;188;0;4,2;4,18;0,02;11,8;376;72,008;38,3;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:38;Ballast;Running Ballast;188;0;4,22;4,17;0,03;11,8;376;71,996;38,6;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:43;Ballast;Running Ballast;187;0;4,21;4,19;0,04;11,8;376;71,993;38,9;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:49;Ballast;Running Ballast;188;0;4,21;4,17;0,04;11,8;376;72,008;39,2;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:31:54;Ballast;Running Ballast;188;0;4,21;4,19;0,04;11,8;376;71,992;39,5;System In Line;System Ok;500;185;02-05-2023 18:31
02-05-2023;18:32:00;Ballast;Running Ballast;182;0;4,23;4,19;0,03;11,7;376;72,004;39,8;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:05;Ballast;Running Ballast;179;0;4,23;4,2;0,04;11,7;377;72,006;40;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:11;Ballast;Running Ballast;179;0;4,23;4,19;0,04;11,7;376;71,995;40,3;System In Line;System Ok;500;185;02-05-2023 18:32
