Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;18:32:16;Ballast;Running Ballast;179;0;4,25;4,2;0,04;11,7;376;71,999;40,6;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:22;Ballast;Running Ballast;185;0;4,19;4,17;0,05;11,7;376;72,003;40,9;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:27;Ballast;Running Ballast;198;0;4,21;4,16;0,05;11,7;376;71,995;41,1;System In Line;System Ok;500;184,375;02-05-2023 18:32
02-05-2023;18:32:33;Ballast;Running Ballast;192;0;4,2;4,16;0,05;11,7;376;72,005;41,5;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:38;Ballast;Running Ballast;191;0;4,2;4,13;0,06;11,7;376;72,001;41,7;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:44;Ballast;Running Ballast;190;0;4,2;4,15;0,05;11,7;376;72,002;42;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:49;Ballast;Running Ballast;191;0;4,21;4,13;0,05;11,7;376;71,998;42,3;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:32:55;Ballast;Running Ballast;186;0;4,22;4,16;0,06;11,7;376;72,005;42,6;System In Line;System Ok;500;185;02-05-2023 18:32
02-05-2023;18:33:00;Ballast;Running Ballast;180;0;4,22;4,18;0,06;11,7;376;72;42,9;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:06;Ballast;Running Ballast;180;0;4,22;4,16;0,06;11,7;376;72,006;43,2;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:11;Ballast;Running Ballast;179;0;4,25;4,16;0,06;11,7;376;72,005;43,4;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:17;Ballast;Running Ballast;180;0;4,22;4,16;0,07;11,6;376;72,004;43,7;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:22;Ballast;Running Ballast;180;0;4,23;4,15;0,07;11,6;376;72,004;44;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:28;Ballast;Running Ballast;181;0;4,21;4,14;0,07;11,6;376;72,006;44,3;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:33;Ballast;Running Ballast;181;0;4,24;4,14;0,08;11,6;376;72,002;44,5;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:39;Ballast;Running Ballast;180;0;4,22;4,15;0,08;11,6;376;72,007;44,8;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:44;Ballast;Running Ballast;180;0;4,22;4,17;0,07;11,7;376;71,999;45,1;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:33:50;Ballast;Running Ballast;184;0;4,21;4,15;0,06;11,7;375;72,005;45,4;System In Line;System Ok;500;184,375;02-05-2023 18:33
02-05-2023;18:33:55;Ballast;Running Ballast;185;0;4,21;4,14;0,07;11,6;376;71,997;45,6;System In Line;System Ok;500;185;02-05-2023 18:33
02-05-2023;18:34:01;Ballast;Running Ballast;185;0;4,22;4,13;0,08;11,6;376;72,005;45,9;System In Line;System Ok;500;184,375;02-05-2023 18:34
02-05-2023;18:34:06;Ballast;Running Ballast;185;0;4,21;4,13;0,09;11,6;376;72,002;46,2;System In Line;System Ok;500;184,375;02-05-2023 18:34
02-05-2023;18:34:12;Ballast;Running Ballast;185;0;4,22;4,12;0,09;11,6;376;72,005;46,5;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:17;Ballast;Running Ballast;184;0;4,2;4,12;0,09;11,6;376;72,001;46,8;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:23;Ballast;Running Ballast;185;0;4,2;4,11;0,09;11,6;376;72,006;47,1;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:28;Ballast;Running Ballast;184;0;4,21;4,13;0,09;11,6;376;72,005;47,3;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:34;Ballast;Running Ballast;183;0;4,21;4,11;0,09;11,6;376;72,002;47,6;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:39;Ballast;Running Ballast;184;0;4,22;4,11;0,11;11,6;376;72,005;47,9;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:45;Ballast;Running Ballast;185;0;4,21;4,11;0,12;11,6;376;71,993;48,2;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:50;Ballast;Running Ballast;183;0;4,21;4,1;0,11;11,6;376;71,994;48,4;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:34:56;Ballast;Running Ballast;184;0;4,2;4,1;0,11;11,6;376;72,005;48,8;System In Line;System Ok;500;185;02-05-2023 18:34
02-05-2023;18:35:01;Ballast;Running Ballast;184;0;4,22;4,11;0,1;11,6;376;71,993;49;System In Line;System Ok;500;185;02-05-2023 18:35
02-05-2023;18:35:07;Ballast;Running Ballast;183;0;4,22;4,1;0,1;11,6;375;72,002;49,3;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:35:12;Ballast;Running Ballast;184;0;4,2;4,08;0,11;11,6;376;72,006;49,6;System In Line;System Ok;500;185;02-05-2023 18:35
02-05-2023;18:35:18;Ballast;Running Ballast;183;0;4,22;4,08;0,12;11,6;376;72,003;49,9;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:35:23;Ballast;Running Ballast;183;0;4,22;4,08;0,13;11,6;375;72,001;50,1;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:35:29;Ballast;Running Ballast;183;0;4,21;4,07;0,14;11,6;375;71,998;50,4;System In Line;System Ok;500;185;02-05-2023 18:35
02-05-2023;18:35:34;Ballast;Running Ballast;183;0;4,21;4,08;0,13;11,6;376;72,001;50,7;System In Line;System Ok;500;185;02-05-2023 18:35
02-05-2023;18:35:40;Ballast;Running Ballast;183;0;4,2;4,09;0,13;11,6;375;72,007;51;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:35:45;Ballast;Running Ballast;182;0;4,23;4,08;0,14;11,6;375;72,007;51,2;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:35:51;Ballast;Running Ballast;182;0;4,21;4,07;0,15;11,6;375;72,005;51,5;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:35:56;Ballast;Running Ballast;182;0;4,22;4,06;0,15;11,6;375;72,001;51,8;System In Line;System Ok;500;184,375;02-05-2023 18:35
02-05-2023;18:36:02;Ballast;Running Ballast;182;0;4,18;4,02;0,15;11,6;375;72,001;52,1;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:07;Ballast;Running Ballast;201;0;4,17;4,02;0,16;11,6;374;72;52,4;System In Line;System Ok;500;183,75;02-05-2023 18:36
02-05-2023;18:36:13;Ballast;Running Ballast;195;0;4,17;4,02;0,16;11,5;375;72;52,7;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:18;Ballast;Running Ballast;194;0;4,2;4,02;0,17;11,5;375;71,987;53;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:24;Ballast;Running Ballast;195;0;4,23;4,03;0,18;11,5;375;71,999;53,3;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:29;Ballast;Running Ballast;184;0;4,22;4,04;0,19;11,5;376;71,994;53,6;System In Line;System Ok;500;185;02-05-2023 18:36
02-05-2023;18:36:35;Ballast;Running Ballast;183;0;4,24;4,04;0,19;11,5;375;72,006;53,9;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:40;Ballast;Running Ballast;183;0;4,22;4,02;0,19;11,5;375;71,998;54,1;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:46;Ballast;Running Ballast;183;0;4,23;4,02;0,19;11,5;375;72,001;54,4;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:51;Ballast;Running Ballast;182;0;4,23;4,03;0,2;11,5;375;71,994;54,7;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:36:57;Ballast;Running Ballast;183;0;4,24;4,03;0,2;11,5;375;72,005;55;System In Line;System Ok;500;184,375;02-05-2023 18:36
02-05-2023;18:37:02;Ballast;Running Ballast;182;0;4,23;4,02;0,2;11,5;375;71,994;55,2;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:08;Ballast;Running Ballast;182;0;4,25;4,03;0,21;11,5;375;72,007;55,5;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:13;Ballast;Running Ballast;181;0;4,24;4,01;0,22;11,5;375;71,994;55,8;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:19;Ballast;Running Ballast;181;0;4,23;4,01;0,22;11,5;375;72,002;56,1;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:24;Ballast;Running Ballast;181;0;4,24;4;0,23;11,5;375;71,991;56,3;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:30;Ballast;Running Ballast;181;0;4,21;3,99;0,23;11,5;375;71,995;56,6;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:35;Ballast;Running Ballast;182;0;4,23;3,98;0,22;11,5;375;71,995;56,9;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:41;Ballast;Running Ballast;182;0;4,23;3,98;0,23;11,5;375;71,996;57,2;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:46;Ballast;Running Ballast;181;0;4,23;3,98;0,25;11,5;375;72;57,5;System In Line;System Ok;500;183,75;02-05-2023 18:37
02-05-2023;18:37:52;Ballast;Running Ballast;180;0;4,23;3,98;0,25;11,5;375;72,003;57,8;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:37:57;Ballast;Running Ballast;180;0;4,23;3,97;0,26;11,4;375;71,999;58;System In Line;System Ok;500;184,375;02-05-2023 18:37
02-05-2023;18:38:03;Ballast;Running Ballast;180;0;4,24;3,97;0,27;11,4;375;71,994;58,3;System In Line;System Ok;500;184,375;02-05-2023 18:38
02-05-2023;18:38:08;Ballast;Running Ballast;183;0;4,23;3,96;0,26;11,4;374;72,003;58,6;System In Line;System Ok;500;184,375;02-05-2023 18:38
02-05-2023;18:38:14;Ballast;Running Ballast;186;0;4,22;3,96;0,26;11,4;374;71,994;58,9;System In Line;System Ok;500;183,75;02-05-2023 18:38
02-05-2023;18:38:19;Ballast;Running Ballast;185;0;4,23;3,95;0,27;11,4;374;71,998;59,1;System In Line;System Ok;500;183,75;02-05-2023 18:38
02-05-2023;18:38:25;Ballast;Running Ballast;186;0;4,22;3,93;0,28;11,4;374;71,997;59,4;System In Line;System Ok;500;184,375;02-05-2023 18:38
02-05-2023;18:38:30;Ballast;Running Ballast;185;0;4,21;3,94;0,28;11,4;374;72,001;59,7;System In Line;System Ok;500;183,75;02-05-2023 18:38
02-05-2023;18:38:36;Ballast;Running Ballast;185;0;4,23;3,95;0,28;11,4;375;71,997;60;System In Line;System Ok;500;184,375;02-05-2023 18:38
02-05-2023;18:38:41;Ballast;Running Ballast;184;0;4,23;3,92;0,29;11,4;375;72,003;60,2;System In Line;System Ok;500;184,375;02-05-2023 18:38
02-05-2023;18:38:47;Ballast;Filter Flushing;185;1;4,22;4;0,3;11,4;374;72,004;60,6;System In Line;System Ok;500;183,75;02-05-2023 18:38
02-05-2023;18:38:52;Ballast;Filter Flushing;218;32;4,14;4,12;0,2;11,4;374;72,01;60,8;System In Line;System Ok;500;183,125;02-05-2023 18:38
02-05-2023;18:38:58;Ballast;Running Ballast;212;46;4,18;4,17;0,04;11,4;376;71,996;61,2;System In Line;System Ok;500;185;02-05-2023 18:38
02-05-2023;18:39:03;Ballast;Running Ballast;190;22;4,26;4,23;0,02;11,4;376;72;61,5;System In Line;System Ok;500;185;02-05-2023 18:39
02-05-2023;18:39:09;Ballast;Running Ballast;160;1;4,27;4,24;0,02;11,4;376;72,004;61,8;System In Line;System Ok;500;185;02-05-2023 18:39
02-05-2023;18:39:14;Ballast;Running Ballast;165;0;4,26;4,24;0,02;11,4;376;72,002;62;System In Line;System Ok;500;185;02-05-2023 18:39
02-05-2023;18:39:20;Ballast;Running Ballast;171;0;4,23;4,2;0,03;11,4;376;72,007;62,3;System In Line;System Ok;500;185;02-05-2023 18:39
02-05-2023;18:39:25;Ballast;Running Ballast;185;0;4,22;4,2;0,03;11,4;376;71,998;62,5;System In Line;System Ok;500;185;02-05-2023 18:39
02-05-2023;18:39:31;Ballast;Running Ballast;187;0;4,21;4,19;0,03;11,4;375;71,995;62,8;System In Line;System Ok;500;184,375;02-05-2023 18:39
02-05-2023;18:39:36;Ballast;Running Ballast;187;0;4,22;4,2;0,03;11,4;375;72;63,1;System In Line;System Ok;500;183,75;02-05-2023 18:39
02-05-2023;18:39:42;Ballast;Running Ballast;187;0;4,23;4,19;0,03;11,4;375;72,001;63,4;System In Line;System Ok;500;184,375;02-05-2023 18:39
02-05-2023;18:39:47;Ballast;Running Ballast;186;0;4,22;4,19;0,04;11,5;375;71,995;63,6;System In Line;System Ok;500;184,375;02-05-2023 18:39
02-05-2023;18:39:53;Ballast;Running Ballast;187;0;4,23;4,21;0,03;11,5;375;72,004;64;System In Line;System Ok;500;184,375;02-05-2023 18:39
02-05-2023;18:39:58;Ballast;Running Ballast;187;0;4,23;4,21;0,02;11,5;375;72,006;64,2;System In Line;System Ok;500;184,375;02-05-2023 18:39
02-05-2023;18:40:04;Ballast;Running Ballast;181;0;4,24;4,19;0,02;11,5;375;71,994;64,5;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:09;Ballast;Running Ballast;181;0;4,23;4,21;0,03;11,5;375;71,994;64,8;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:15;Ballast;Running Ballast;180;0;4,24;4,21;0,03;11,5;375;72,006;65,1;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:20;Ballast;Running Ballast;180;0;4,22;4,21;0,03;11,5;375;71,994;65,3;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:26;Ballast;Running Ballast;180;0;4,22;4,19;0,02;11,5;376;72,006;65,6;System In Line;System Ok;500;185;02-05-2023 18:40
02-05-2023;18:40:31;Ballast;Running Ballast;182;0;4,25;4,22;0,02;11,5;375;71,994;65,9;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:37;Ballast;Running Ballast;182;0;4,24;4,19;0,03;11,5;375;72,003;66,2;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:42;Ballast;Running Ballast;182;0;4,23;4,21;0,03;11,5;375;72,005;66,4;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:48;Ballast;Running Ballast;182;0;4,23;4,19;0,04;11,5;375;72,003;66,7;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:53;Ballast;Running Ballast;181;0;4,23;4,21;0,03;11,5;375;72,005;67;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:40:59;Ballast;Running Ballast;182;0;4,23;4,2;0,02;11,5;375;71,995;67,3;System In Line;System Ok;500;184,375;02-05-2023 18:40
02-05-2023;18:41:04;Ballast;Running Ballast;182;0;4,23;4,2;0,03;11,4;375;71,991;67,5;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:10;Ballast;Running Ballast;181;0;4,25;4,21;0,03;11,4;375;71,999;67,8;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:15;Ballast;Running Ballast;181;0;4,23;4,21;0,03;11,4;375;72,004;68,1;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:21;Ballast;Running Ballast;181;0;4,23;4,2;0,03;11,4;375;71,999;68,4;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:26;Ballast;Running Ballast;187;0;4,2;4,17;0,03;11,4;375;72;68,7;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:32;Ballast;Running Ballast;196;0;4,2;4,15;0,04;11,4;375;72,007;69;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:37;Ballast;Running Ballast;192;0;4,22;4,18;0,05;11,4;375;72,001;69,2;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:43;Ballast;Running Ballast;191;0;4,21;4,17;0,04;11,4;375;72;69,6;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:48;Ballast;Running Ballast;191;0;4,21;4,17;0,04;11,4;375;72;69,8;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:54;Ballast;Running Ballast;190;0;4,2;4,17;0,03;11,4;375;72;70,1;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:41:59;Ballast;Running Ballast;190;0;4,24;4,19;0,03;11,4;375;71,994;70,4;System In Line;System Ok;500;184,375;02-05-2023 18:41
02-05-2023;18:42:05;Ballast;Running Ballast;180;0;4,23;4,19;0,04;11,4;376;72;70,7;System In Line;System Ok;500;185;02-05-2023 18:42
02-05-2023;18:42:10;Ballast;Running Ballast;178;0;4,24;4,19;0,04;11,4;376;72,006;71;System In Line;System Ok;500;185;02-05-2023 18:42
02-05-2023;18:42:16;Ballast;Running Ballast;178;0;4,24;4,2;0,04;11,4;375;71,994;71,3;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:42:21;Ballast;Running Ballast;179;0;4,23;4,19;0,05;11,4;375;71,997;71,5;System In Line;System Ok;500;185;02-05-2023 18:42
02-05-2023;18:42:27;Ballast;Running Ballast;180;0;4,24;4,18;0,05;11,4;375;71,995;71,8;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:42:32;Ballast;Running Ballast;180;0;4,23;4,2;0,04;11,4;375;71,993;72,1;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:42:38;Ballast;Running Ballast;179;0;4,23;4,21;0,03;11,4;375;72;72,4;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:42:43;Ballast;Running Ballast;178;0;4,25;4,2;0,04;11,4;375;71,996;72,6;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:42:49;Ballast;Running Ballast;184;0;4,24;4,18;0,05;11,4;375;72,008;72,9;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:42:54;Ballast;Running Ballast;184;0;4,23;4,17;0,05;11,4;375;71,998;73,2;System In Line;System Ok;500;184,375;02-05-2023 18:42
02-05-2023;18:43:00;Ballast;Running Ballast;184;0;4,23;4,16;0,06;11,4;375;71,996;73,5;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:05;Ballast;Running Ballast;184;0;4,22;4,16;0,06;11,4;375;72,009;73,7;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:11;Ballast;Running Ballast;183;0;4,22;4,15;0,06;11,4;375;72,008;74;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:16;Ballast;Running Ballast;182;0;4,21;4,17;0,06;11,4;375;71,999;74,3;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:22;Ballast;Running Ballast;184;0;4,21;4,17;0,05;11,4;375;72,001;74,6;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:27;Ballast;Running Ballast;184;0;4,21;4,17;0,04;11,4;375;71,993;74,9;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:33;Ballast;Running Ballast;183;0;4,23;4,14;0,05;11,4;375;72,002;75,2;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:39;Ballast;Running Ballast;184;0;4,21;4,17;0,06;11,4;375;72,003;75,5;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:44;Ballast;Running Ballast;184;0;4,22;4,16;0,06;11,4;375;71,991;75,7;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:50;Ballast;Running Ballast;183;0;4,23;4,14;0,07;11,4;375;71,995;76;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:43:55;Ballast;Running Ballast;183;0;4,21;4,18;0,07;11,3;375;71,999;76,3;System In Line;System Ok;500;184,375;02-05-2023 18:43
02-05-2023;18:44:01;Ballast;Running Ballast;183;0;4,22;4,16;0,06;11,3;375;71,996;76,6;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:06;Ballast;Running Ballast;183;0;4,22;4,16;0,06;11,3;375;72,003;76,8;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:12;Ballast;Running Ballast;184;0;4,22;4,16;0,06;11,3;375;72;77,1;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:17;Ballast;Running Ballast;182;0;4,24;4,14;0,07;11,3;375;72,006;77,4;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:23;Ballast;Running Ballast;183;0;4,22;4,16;0,07;11,3;375;71,999;77,7;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:28;Ballast;Running Ballast;182;0;4,23;4,14;0,08;11,3;375;71,997;78;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:34;Ballast;Running Ballast;182;0;4,24;4,14;0,08;11,3;375;71,992;78,3;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:39;Ballast;Running Ballast;183;0;4,23;4,12;0,08;11,3;374;72,001;78,5;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:45;Ballast;Running Ballast;183;0;4,23;4,14;0,09;11,3;375;72,009;78,8;System In Line;System Ok;500;184,375;02-05-2023 18:44
02-05-2023;18:44:50;Ballast;Running Ballast;182;0;4,2;4,13;0,09;11,3;374;72;79,1;System In Line;System Ok;500;183,75;02-05-2023 18:44
02-05-2023;18:44:56;Ballast;Running Ballast;181;0;4,21;4,12;0,08;11,3;374;71,995;79,4;System In Line;System Ok;500;183,75;02-05-2023 18:44
02-05-2023;18:45:01;Ballast;Running Ballast;182;0;4,22;4,13;0,08;11,3;374;71,996;79,6;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:07;Ballast;Running Ballast;190;0;4,18;4,09;0,08;11,3;373;71,998;79,9;System In Line;System Ok;500;183,125;02-05-2023 18:45
02-05-2023;18:45:12;Ballast;Running Ballast;200;0;4,18;4,1;0,09;11,3;374;71,996;80,2;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:18;Ballast;Running Ballast;196;0;4,19;4,09;0,09;11,3;374;71,997;80,5;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:23;Ballast;Running Ballast;194;0;4,19;4,11;0,09;11,3;374;71,997;80,8;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:29;Ballast;Running Ballast;183;0;4,22;4,12;0,09;11,3;375;72,006;81,1;System In Line;System Ok;500;184,375;02-05-2023 18:45
02-05-2023;18:45:34;Ballast;Running Ballast;183;0;4,22;4,1;0,1;11,3;374;72,003;81,4;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:40;Ballast;Running Ballast;183;0;4,23;4,12;0,11;11,3;374;71,999;81,7;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:45;Ballast;Running Ballast;183;0;4,22;4,09;0,11;11,3;374;71,998;81,9;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:51;Ballast;Running Ballast;182;0;4,21;4,11;0,11;11,3;374;71,992;82,2;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:45:56;Ballast;Running Ballast;184;0;4,2;4,1;0,11;11,3;374;72,002;82,5;System In Line;System Ok;500;183,75;02-05-2023 18:45
02-05-2023;18:46:02;Ballast;Running Ballast;182;0;4,22;4,1;0,11;11,3;374;72,009;82,8;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:07;Ballast;Running Ballast;182;0;4,23;4,11;0,12;11,3;374;71,999;83;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:13;Ballast;Running Ballast;181;0;4,23;4,11;0,12;11,3;374;72,004;83,3;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:18;Ballast;Running Ballast;183;0;4,22;4,08;0,12;11,3;374;72,004;83,6;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:24;Ballast;Running Ballast;181;0;4,22;4,08;0,13;11,3;374;72,005;83,9;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:29;Ballast;Running Ballast;181;0;4,22;4,09;0,12;11,3;374;71,999;84,2;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:35;Ballast;Running Ballast;182;0;4,22;4,09;0,12;11,3;374;71,995;84,5;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:40;Ballast;Running Ballast;181;0;4,23;4,1;0,13;11,3;374;72,008;84,7;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:46;Ballast;Running Ballast;181;0;4,19;4,1;0,13;11,3;373;72,004;85;System In Line;System Ok;500;183,125;02-05-2023 18:46
02-05-2023;18:46:51;Ballast;Running Ballast;181;0;4,21;4,07;0,12;11,3;373;72,005;85,3;System In Line;System Ok;500;183,75;02-05-2023 18:46
02-05-2023;18:46:57;Ballast;Running Ballast;183;0;4,22;4,09;0,13;11,3;373;72,002;85,6;System In Line;System Ok;500;183,125;02-05-2023 18:46
02-05-2023;18:47:02;Ballast;Running Ballast;182;0;4,21;4,08;0,14;11,3;373;72,005;85,8;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:08;Ballast;Running Ballast;183;0;4,23;4,08;0,14;11,3;373;72,002;86,1;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:13;Ballast;Running Ballast;182;0;4,22;4,06;0,15;11,3;373;72,004;86,4;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:19;Ballast;Running Ballast;181;0;4,22;4,07;0,16;11,3;373;72,003;86,7;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:24;Ballast;Running Ballast;182;0;4,23;4,05;0,16;11,3;373;71,974;86,9;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:30;Ballast;Running Ballast;182;0;4,22;4,06;0,17;11,3;373;72,003;87,2;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:35;Ballast;Running Ballast;181;0;4,22;4,06;0,17;11,3;373;72,001;87,5;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:41;Ballast;Running Ballast;181;0;4,22;4,07;0,17;11,4;373;71,999;87,8;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:46;Ballast;Running Ballast;180;0;4,22;4,06;0,16;11,4;373;71,995;88;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:52;Ballast;Running Ballast;181;0;4,2;4,05;0,16;11,4;373;72,006;88,3;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:47:57;Ballast;Running Ballast;181;0;4,21;4,06;0,16;11,4;373;72,001;88,6;System In Line;System Ok;500;183,125;02-05-2023 18:47
02-05-2023;18:48:03;Ballast;Running Ballast;180;0;4,24;4,05;0,16;11,4;373;72,001;88,9;System In Line;System Ok;500;183,125;02-05-2023 18:48
02-05-2023;18:48:08;Ballast;Running Ballast;185;0;4,21;4,03;0,17;11,4;372;72,002;89,1;System In Line;System Ok;500;182,5;02-05-2023 18:48
02-05-2023;18:48:14;Ballast;Running Ballast;186;0;4,23;4,02;0,19;11,4;373;71,998;89,5;System In Line;System Ok;500;183,125;02-05-2023 18:48
02-05-2023;18:48:19;Ballast;Running Ballast;186;0;4,22;4,01;0,19;11,4;373;72,003;89,7;System In Line;System Ok;500;183,125;02-05-2023 18:48
02-05-2023;18:48:25;Ballast;Running Ballast;185;0;4,21;4,02;0,2;11,3;373;71,999;90;System In Line;System Ok;500;183,125;02-05-2023 18:48
02-05-2023;18:48:30;Ballast;Running Ballast;185;0;4,21;4,03;0,19;11,3;373;72,005;90,3;System In Line;System Ok;500;183,125;02-05-2023 18:48
02-05-2023;18:48:36;Ballast;Running Ballast;186;0;4,22;4,01;0,19;11,3;373;72,006;90,6;System In Line;System Ok;500;183,125;02-05-2023 18:48
02-05-2023;18:48:41;Ballast;Running Ballast;185;0;4,23;4,01;0,2;11,3;372;72,003;90,8;System In Line;System Ok;500;182,5;02-05-2023 18:48
02-05-2023;18:48:47;Ballast;Running Ballast;184;0;4,21;4,01;0,2;11,3;372;72,009;91,2;System In Line;System Ok;500;182,5;02-05-2023 18:48
02-05-2023;18:48:52;Ballast;Running Ballast;185;0;4,21;3,99;0,21;11,3;372;72,001;91,4;System In Line;System Ok;500;182,5;02-05-2023 18:48
02-05-2023;18:48:58;Ballast;Running Ballast;185;0;4,21;4;0,21;11,3;372;71,997;91,7;System In Line;System Ok;500;182,5;02-05-2023 18:48
02-05-2023;18:49:03;Ballast;Running Ballast;184;0;4,23;4,01;0,21;11,3;372;71,992;92;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:09;Ballast;Running Ballast;179;0;4,23;3,99;0,21;11,3;372;72,002;92,3;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:14;Ballast;Running Ballast;179;0;4,23;4,01;0,22;11,3;372;71,992;92,5;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:20;Ballast;Running Ballast;179;0;4,23;3,99;0,23;11,3;372;72,001;92,8;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:25;Ballast;Running Ballast;179;0;4,22;4;0,23;11,3;372;71,992;93,1;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:31;Ballast;Running Ballast;178;0;4,22;3,99;0,22;11,3;372;71,996;93,4;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:36;Ballast;Running Ballast;178;0;4,23;4;0,23;11,3;372;71,993;93,6;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:42;Ballast;Running Ballast;180;0;4,23;3,99;0,23;11,3;372;72,01;93,9;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:47;Ballast;Running Ballast;180;0;4,24;3,98;0,23;11,3;372;71,996;94,2;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:53;Ballast;Running Ballast;179;0;4,24;3,98;0,25;11,3;372;72,005;94,5;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:49:58;Ballast;Running Ballast;179;0;4,22;3,97;0,26;11,3;372;72,009;94,7;System In Line;System Ok;500;182,5;02-05-2023 18:49
02-05-2023;18:50:04;Ballast;Running Ballast;180;0;4,24;3,98;0,26;11,3;372;72,001;95;System In Line;System Ok;500;182,5;02-05-2023 18:50
02-05-2023;18:50:09;Ballast;Running Ballast;180;0;4,24;3,99;0,25;11,3;371;71,995;95,3;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:15;Ballast;Running Ballast;179;0;4,24;3,97;0,26;11,3;371;71,995;95,6;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:20;Ballast;Running Ballast;178;0;4,23;3,96;0,26;11,3;371;72,005;95,8;System In Line;System Ok;500;182,5;02-05-2023 18:50
02-05-2023;18:50:26;Ballast;Running Ballast;179;0;4,25;3,95;0,27;11,3;371;72,002;96,1;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:31;Ballast;Running Ballast;180;0;4,21;3,94;0,28;11,3;371;71,995;96,4;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:37;Ballast;Running Ballast;192;0;4,19;3,93;0,27;11,3;371;72,002;96,7;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:42;Ballast;Running Ballast;191;0;4,21;3,94;0,28;11,3;371;72,002;96,9;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:48;Ballast;Running Ballast;188;0;4,21;3,93;0,28;11,3;371;71,998;97,3;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:53;Ballast;Running Ballast;189;0;4,21;3,93;0,29;11,3;371;72,001;97,5;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:50:59;Ballast;Running Ballast;189;0;4,22;3,93;0,29;11,3;371;72,001;97,8;System In Line;System Ok;500;181,875;02-05-2023 18:50
02-05-2023;18:51:04;Ballast;Running Ballast;188;0;4,23;3,93;0,29;11,3;371;72,004;98,1;System In Line;System Ok;500;181,875;02-05-2023 18:51
02-05-2023;18:51:10;Ballast;Running Ballast;176;0;4,24;3,95;0,29;11,3;372;71,995;98,4;System In Line;System Ok;500;182,5;02-05-2023 18:51
02-05-2023;18:51:15;Ballast;Running Ballast;175;0;4,24;3,94;0,29;11,3;371;71,991;98,6;System In Line;System Ok;500;181,875;02-05-2023 18:51
02-05-2023;18:51:21;Ballast;Filter Flushing;174;1;4,23;3,98;0,3;11,3;371;72,008;98,9;System In Line;System Ok;500;181,875;02-05-2023 18:51
02-05-2023;18:51:26;Ballast;Filter Flushing;209;33;4,14;4,12;0,21;11,3;370;71,994;99,2;System In Line;System Ok;500;181,25;02-05-2023 18:51
02-05-2023;18:51:32;Ballast;Running Ballast;200;48;4,18;4,17;0,05;11,3;373;71,99;99,5;System In Line;System Ok;500;182,5;02-05-2023 18:51
02-05-2023;18:51:37;Ballast;Running Ballast;200;27;4,26;4,24;0,02;11,3;373;72,011;99,8;System In Line;System Ok;500;183,125;02-05-2023 18:51
02-05-2023;18:51:43;Ballast;Running Ballast;152;3;4,27;4,26;0,02;11,3;373;71,993;100,1;System In Line;System Ok;500;183,125;02-05-2023 18:51
02-05-2023;18:51:48;Ballast;Running Ballast;156;0;4,25;4,21;0,02;11,3;373;72,007;100,3;System In Line;System Ok;500;183,125;02-05-2023 18:51
02-05-2023;18:51:54;Ballast;Running Ballast;173;0;4,25;4,22;0,03;11,3;372;71,997;100,6;System In Line;System Ok;500;182,5;02-05-2023 18:51
02-05-2023;18:51:59;Ballast;Running Ballast;175;0;4,23;4,23;0,02;11,3;373;72,007;100,8;System In Line;System Ok;500;182,5;02-05-2023 18:51
02-05-2023;18:52:05;Ballast;Running Ballast;175;0;4,24;4,21;0,01;11,3;372;71,995;101,1;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:52:10;Ballast;Running Ballast;183;0;4,19;4,18;0,02;11,3;371;72,009;101,4;System In Line;System Ok;500;181,875;02-05-2023 18:52
02-05-2023;18:52:16;Ballast;Running Ballast;195;0;4,21;4,18;0,02;11,3;371;72,003;101,7;System In Line;System Ok;500;181,875;02-05-2023 18:52
02-05-2023;18:52:21;Ballast;Running Ballast;192;0;4,22;4,18;0,03;11,3;372;72,003;102;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:52:27;Ballast;Running Ballast;191;0;4,23;4,19;0,03;11,3;372;71,998;102,3;System In Line;System Ok;500;181,875;02-05-2023 18:52
02-05-2023;18:52:32;Ballast;Running Ballast;190;0;4,22;4,18;0,03;11,3;372;71,996;102,5;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:52:38;Ballast;Running Ballast;183;0;4,24;4,21;0,04;11,3;372;72,005;102,9;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:52:43;Ballast;Running Ballast;179;0;4,23;4,2;0,04;11,3;372;72,001;103,1;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:52:49;Ballast;Running Ballast;179;0;4,25;4,22;0,03;11,3;372;71,994;103,4;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:52:54;Ballast;Running Ballast;180;0;4,23;4,2;0,02;11,3;372;72,006;103,7;System In Line;System Ok;500;182,5;02-05-2023 18:52
02-05-2023;18:53:00;Ballast;Running Ballast;179;0;4,23;4,21;0,02;11,3;372;72,003;104;System In Line;System Ok;500;182,5;02-05-2023 18:53
02-05-2023;18:53:05;Ballast;Running Ballast;179;0;4,24;4,22;0,02;11,3;372;71,994;104,2;System In Line;System Ok;500;182,5;02-05-2023 18:53
02-05-2023;18:53:11;Ballast;Running Ballast;179;0;4,25;4,21;0,03;11,3;372;72,002;104,5;System In Line;System Ok;500;182,5;02-05-2023 18:53
02-05-2023;18:53:16;Ballast;Running Ballast;180;0;4,24;4,21;0,03;11,3;372;71,998;104,7;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:22;Ballast;Running Ballast;180;0;4,23;4,2;0,03;11,3;371;71,998;105;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:27;Ballast;Running Ballast;181;0;4,23;4,22;0,02;11,3;371;72;105,3;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:33;Ballast;Running Ballast;180;0;4,22;4,2;0,02;11,3;371;71,998;105,6;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:38;Ballast;Running Ballast;180;0;4,22;4,19;0,02;11,3;372;71,998;105,8;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:44;Ballast;Running Ballast;179;0;4,22;4,17;0,04;11,3;371;72,003;106,1;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:49;Ballast;Running Ballast;180;0;4,22;4,2;0,03;11,3;371;72,006;106,4;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:53:55;Ballast;Running Ballast;180;0;4,23;4,2;0,03;11,3;371;71,995;106,7;System In Line;System Ok;500;181,875;02-05-2023 18:53
02-05-2023;18:54:00;Ballast;Running Ballast;180;0;4,23;4,21;0,02;11,3;371;72,003;106,9;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:06;Ballast;Running Ballast;180;0;4,22;4,2;0,02;11,3;371;72,004;107,2;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:11;Ballast;Running Ballast;181;0;4,23;4,21;0,03;11,3;371;71,997;107,5;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:17;Ballast;Running Ballast;179;0;4,23;4,2;0,03;11,3;371;72,009;107,8;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:22;Ballast;Running Ballast;180;0;4,24;4,2;0,04;11,3;371;71,993;108;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:28;Ballast;Running Ballast;179;0;4,23;4,2;0,03;11,4;371;71,997;108,3;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:33;Ballast;Running Ballast;184;0;4,23;4,2;0,03;11,4;371;72,002;108,6;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:39;Ballast;Running Ballast;185;0;4,22;4,19;0,04;11,4;371;71,99;108,9;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:44;Ballast;Running Ballast;184;0;4,23;4,19;0,04;11,4;371;72,009;109,2;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:50;Ballast;Running Ballast;184;0;4,23;4,18;0,04;11,4;371;71,999;109,5;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:54:55;Ballast;Running Ballast;185;0;4,23;4,18;0,05;11,4;371;71,994;109,7;System In Line;System Ok;500;181,875;02-05-2023 18:54
02-05-2023;18:55:01;Ballast;Running Ballast;184;0;4,23;4,19;0,05;11,4;371;72,002;110;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:06;Ballast;Running Ballast;183;0;4,22;4,2;0,03;11,4;371;72,008;110,3;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:12;Ballast;Running Ballast;184;0;4,23;4,18;0,03;11,4;371;71,994;110,6;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:17;Ballast;Running Ballast;184;0;4,21;4,18;0,04;11,4;371;72,001;110,9;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:23;Ballast;Running Ballast;184;0;4,23;4,18;0,04;11,4;371;71,997;111,2;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:28;Ballast;Running Ballast;183;0;4,24;4,17;0,04;11,4;371;71,998;111,4;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:34;Ballast;Running Ballast;180;0;4,22;4,19;0,05;11,4;371;72;111,7;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:39;Ballast;Running Ballast;179;0;4,22;4,19;0,03;11,4;371;71,998;112;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:45;Ballast;Running Ballast;179;0;4,23;4,19;0,03;11,4;371;71,995;112,3;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:50;Ballast;Running Ballast;178;0;4,25;4,2;0,04;11,4;371;72,001;112,5;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:55:56;Ballast;Running Ballast;179;0;4,23;4,19;0,05;11,4;371;71,993;112,8;System In Line;System Ok;500;181,875;02-05-2023 18:55
02-05-2023;18:56:01;Ballast;Running Ballast;179;0;4,24;4,18;0,05;11,4;370;72,003;113,1;System In Line;System Ok;500;181,875;02-05-2023 18:56
02-05-2023;18:56:07;Ballast;Running Ballast;178;0;4,24;4,18;0,05;11,4;371;72,004;113,4;System In Line;System Ok;500;181,875;02-05-2023 18:56
02-05-2023;18:56:12;Ballast;Running Ballast;179;0;4,25;4,19;0,05;11,4;371;72,002;113,6;System In Line;System Ok;500;181,875;02-05-2023 18:56
02-05-2023;18:56:18;Ballast;Running Ballast;180;0;4,25;4,2;0,04;11,4;370;72,002;113,9;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:23;Ballast;Running Ballast;179;0;4,23;4,18;0,05;11,4;370;71,998;114,1;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:29;Ballast;Running Ballast;179;0;4,24;4,18;0,05;11,4;370;71,992;114,4;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:34;Ballast;Running Ballast;179;0;4,21;4,18;0,06;11,4;370;72,005;114,7;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:40;Ballast;Running Ballast;179;0;4,24;4,18;0,06;11,4;370;72,001;115;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:45;Ballast;Running Ballast;180;0;4,23;4,19;0,05;11,4;370;72,007;115,2;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:51;Ballast;Running Ballast;179;0;4,23;4,17;0,05;11,4;370;71,993;115,5;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:56:56;Ballast;Running Ballast;180;0;4,24;4,17;0,06;11,4;370;72,003;115,8;System In Line;System Ok;500;181,25;02-05-2023 18:56
02-05-2023;18:57:02;Ballast;Running Ballast;179;0;4,23;4,17;0,06;11,4;370;71,993;116,1;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:07;Ballast;Running Ballast;178;0;4,24;4,18;0,06;11,4;370;72;116,3;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:13;Ballast;Running Ballast;178;0;4,25;4,18;0,06;11,4;370;71,997;116,6;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:18;Ballast;Running Ballast;191;0;4,21;4,14;0,06;11,4;369;72,011;116,9;System In Line;System Ok;500;180,625;02-05-2023 18:57
02-05-2023;18:57:24;Ballast;Running Ballast;193;0;4,21;4,14;0,07;11,4;370;71,991;117,2;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:29;Ballast;Running Ballast;189;0;4,22;4,14;0,08;11,4;370;72,002;117,5;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:35;Ballast;Running Ballast;187;0;4,2;4,14;0,07;11,4;370;72,003;117,8;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:40;Ballast;Running Ballast;188;0;4,23;4,14;0,07;11,4;370;71,997;118;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:46;Ballast;Running Ballast;187;0;4,24;4,15;0,08;11,4;370;71,997;118,4;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:51;Ballast;Running Ballast;176;0;4,24;4,16;0,08;11,4;370;72,012;118,6;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:57:57;Ballast;Running Ballast;175;0;4,23;4,16;0,08;11,4;370;71,99;118,9;System In Line;System Ok;500;181,25;02-05-2023 18:57
02-05-2023;18:58:02;Ballast;Running Ballast;176;0;4,25;4,16;0,08;11,4;370;72,008;119,1;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:08;Ballast;Running Ballast;176;0;4,24;4,17;0,08;11,4;370;71,99;119,4;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:13;Ballast;Running Ballast;176;0;4,24;4,14;0,08;11,4;370;71,998;119,7;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:19;Ballast;Running Ballast;177;0;4,22;4,15;0,09;11,4;370;71,996;120;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:24;Ballast;Running Ballast;176;0;4,23;4,15;0,08;11,4;370;71,991;120,2;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:30;Ballast;Running Ballast;177;0;4,21;4,15;0,08;11,4;370;72,001;120,5;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:35;Ballast;Running Ballast;176;0;4,21;4,11;0,09;11,4;370;72,007;120,8;System In Line;System Ok;500;181,25;02-05-2023 18:58
02-05-2023;18:58:41;Ballast;Running Ballast;182;0;4,22;4,13;0,1;11,4;369;72,004;121,1;System In Line;System Ok;500;180,625;02-05-2023 18:58
02-05-2023;18:58:46;Ballast;Running Ballast;182;0;4,23;4,14;0,1;11,4;369;71,987;121,3;System In Line;System Ok;500;180,625;02-05-2023 18:58
02-05-2023;18:58:52;Ballast;Running Ballast;182;0;4,23;4,13;0,1;11,4;369;72,004;121,6;System In Line;System Ok;500;180,625;02-05-2023 18:58
02-05-2023;18:58:57;Ballast;Running Ballast;182;0;4,22;4,12;0,1;11,4;369;71,997;121,9;System In Line;System Ok;500;180,625;02-05-2023 18:58
02-05-2023;18:59:03;Ballast;Running Ballast;182;0;4,22;4,12;0,1;11,4;369;72,006;122,2;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:08;Ballast;Running Ballast;181;0;4,22;4,12;0,1;11,4;369;71,999;122,4;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:14;Ballast;Running Ballast;181;0;4,21;4,11;0,11;11,4;369;71,999;122,7;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:19;Ballast;Running Ballast;181;0;4,22;4,1;0,11;11,4;369;71,997;123;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:25;Ballast;Running Ballast;181;0;4,22;4,1;0,11;11,4;369;71,996;123,3;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:30;Ballast;Running Ballast;181;0;4,23;4,1;0,12;11,4;369;71,996;123,5;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:36;Ballast;Running Ballast;181;0;4,24;4,12;0,12;11,4;369;71,995;123,8;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:41;Ballast;Running Ballast;181;0;4,23;4,1;0,12;11,4;369;71,998;124,1;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:47;Ballast;Running Ballast;180;0;4,22;4,1;0,13;11,4;369;72,008;124,4;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:52;Ballast;Running Ballast;180;0;4,24;4,09;0,13;11,4;369;72,001;124,6;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;18:59:58;Ballast;Running Ballast;180;0;4,22;4,1;0,13;11,4;369;71,995;124,9;System In Line;System Ok;500;180,625;02-05-2023 18:59
02-05-2023;19:00:04;Ballast;Running Ballast;180;0;4,23;4,1;0,13;11,4;369;71,999;125,2;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:10;Ballast;Running Ballast;180;0;4,24;4,1;0,13;11,4;369;71,995;125,5;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:15;Ballast;Running Ballast;180;0;4,23;4,1;0,13;11,4;369;71,997;125,7;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:21;Ballast;Running Ballast;179;0;4,23;4,09;0,13;11,4;369;72,005;126;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:26;Ballast;Running Ballast;180;0;4,23;4,08;0,14;11,4;369;71,988;126,3;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:32;Ballast;Running Ballast;179;0;4,24;4,08;0,15;11,4;369;71,998;126,6;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:37;Ballast;Running Ballast;179;0;4,22;4,08;0,16;11,4;368;72,01;126,8;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:43;Ballast;Running Ballast;179;0;4,23;4,06;0,16;11,4;369;71,997;127,1;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:48;Ballast;Running Ballast;179;0;4,24;4,07;0,16;11,4;369;71,997;127,4;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:54;Ballast;Running Ballast;179;0;4,25;4,07;0,16;11,4;368;71,996;127,7;System In Line;System Ok;500;180,625;02-05-2023 19:00
02-05-2023;19:00:59;Ballast;Running Ballast;178;0;4,25;4,08;0,17;11,4;369;71,992;127,9;System In Line;System Ok;500;180;02-05-2023 19:00
02-05-2023;19:01:05;Ballast;Running Ballast;179;0;4,24;4,06;0,18;11,4;368;71,993;128,2;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:10;Ballast;Running Ballast;178;0;4,26;4,06;0,18;11,4;368;71,991;128,5;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:16;Ballast;Running Ballast;178;0;4,24;4,05;0,19;11,4;368;72,003;128,8;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:21;Ballast;Running Ballast;178;0;4,25;4,06;0,19;11,4;368;72,012;129;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:27;Ballast;Running Ballast;177;0;4,25;4,05;0,19;11,4;368;71,998;129,3;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:32;Ballast;Running Ballast;177;0;4,24;4,05;0,19;11,4;368;71,995;129,6;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:38;Ballast;Running Ballast;177;0;4,24;4,04;0,19;11,4;368;72;129,8;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:43;Ballast;Running Ballast;177;0;4,27;4,04;0,2;11,4;368;72,008;130,1;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:49;Ballast;Running Ballast;177;0;4,25;4,04;0,21;11,4;368;72,006;130,4;System In Line;System Ok;500;180;02-05-2023 19:01
02-05-2023;19:01:54;Ballast;Running Ballast;195;0;4,2;3,99;0,21;11,4;367;71,997;130,6;System In Line;System Ok;500;179,375;02-05-2023 19:01
02-05-2023;19:02:00;Ballast;Running Ballast;192;0;4,22;4,01;0,21;11,4;368;71,991;131;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:05;Ballast;Running Ballast;191;0;4,21;4;0,22;11,4;368;72;131,2;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:11;Ballast;Running Ballast;185;0;4,23;4,03;0,21;11,4;368;72,004;131,6;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:16;Ballast;Running Ballast;179;0;4,24;4,02;0,22;11,4;368;72,002;131,8;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:22;Ballast;Running Ballast;178;0;4,24;4,02;0,22;11,4;368;72,003;132,1;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:27;Ballast;Running Ballast;178;0;4,23;3,98;0,23;11,4;368;72,004;132,4;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:33;Ballast;Running Ballast;178;0;4,24;4;0,24;11,4;368;72;132,6;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:38;Ballast;Running Ballast;177;0;4,25;4,01;0,24;11,4;368;72,004;132,9;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:44;Ballast;Running Ballast;178;0;4,24;4,01;0,23;11,4;367;71,999;133,2;System In Line;System Ok;500;179,375;02-05-2023 19:02
02-05-2023;19:02:49;Ballast;Running Ballast;178;0;4,23;3,99;0,24;11,4;368;71,999;133,4;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:02:55;Ballast;Running Ballast;177;0;4,25;3,99;0,25;11,4;368;71,992;133,7;System In Line;System Ok;500;180;02-05-2023 19:02
02-05-2023;19:03:00;Ballast;Running Ballast;176;0;4,24;3,99;0,25;11,4;368;71,997;134;System In Line;System Ok;500;180;02-05-2023 19:03
02-05-2023;19:03:06;Ballast;Running Ballast;177;0;4,24;3,98;0,25;11,4;367;72,006;134,3;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:11;Ballast;Running Ballast;178;0;4,26;3,97;0,26;11,4;367;72,011;134,5;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:17;Ballast;Running Ballast;178;0;4,24;3,98;0,27;11,4;367;72,007;134,8;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:22;Ballast;Running Ballast;178;0;4,23;3,97;0,27;11,4;367;72;135,1;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:28;Ballast;Running Ballast;177;0;4,24;3,97;0,27;11,4;367;71,993;135,4;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:33;Ballast;Running Ballast;178;0;4,25;3,95;0,28;11,4;367;71,996;135,6;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:39;Ballast;Running Ballast;177;0;4,25;3,94;0,29;11,4;367;72,007;135,9;System In Line;System Ok;500;179,375;02-05-2023 19:03
