Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;19:03:44;Ballast;Running Ballast;177;0;4,24;3,95;0,3;11,4;367;72,006;136,1;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:50;Ballast;Running Ballast;177;0;4,24;3,95;0,29;11,4;367;72,006;136,4;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:03:55;Ballast;Running Ballast;177;0;4,25;3,94;0,3;11,4;367;72;136,7;System In Line;System Ok;500;179,375;02-05-2023 19:03
02-05-2023;19:04:01;Ballast;Running Ballast;176;0;4,24;3,94;0,3;11,4;367;71,994;137;System In Line;System Ok;500;179,375;02-05-2023 19:04
02-05-2023;19:04:06;Ballast;Filter Flushing;177;2;4,22;4;0,3;11,4;367;71,995;137,2;System In Line;System Ok;500;179,375;02-05-2023 19:04
02-05-2023;19:04:12;Ballast;Filter Flushing;218;37;4,2;4,13;0,19;11,4;366;72,007;137,6;System In Line;System Ok;500;178,75;02-05-2023 19:04
02-05-2023;19:04:17;Ballast;Running Ballast;196;48;4,2;4,16;0,07;11,4;368;71,999;137,9;System In Line;System Ok;500;180;02-05-2023 19:04
02-05-2023;19:04:23;Ballast;Running Ballast;189;23;4,25;4,26;0,03;11,4;368;72,01;138,2;System In Line;System Ok;500;180;02-05-2023 19:04
02-05-2023;19:04:28;Ballast;Running Ballast;160;2;4,27;4,26;0,02;11,4;368;72,004;138,4;System In Line;System Ok;500;180;02-05-2023 19:04
02-05-2023;19:04:34;Ballast;Running Ballast;162;0;4,28;4,25;0,02;11,4;368;72;138,7;System In Line;System Ok;500;180;02-05-2023 19:04
02-05-2023;19:04:39;Ballast;Running Ballast;165;0;4,26;4,24;0,02;11,4;368;72,002;138,9;System In Line;System Ok;500;180;02-05-2023 19:04
02-05-2023;19:04:45;Ballast;Running Ballast;169;0;4,23;4,21;0,01;11,4;367;72;139,2;System In Line;System Ok;500;179,375;02-05-2023 19:04
02-05-2023;19:04:50;Ballast;Running Ballast;186;0;4,22;4,2;0,01;11,4;367;71,992;139,4;System In Line;System Ok;500;179,375;02-05-2023 19:04
02-05-2023;19:04:56;Ballast;Running Ballast;187;0;4,23;4,2;0,02;11,4;366;71,999;139,7;System In Line;System Ok;500;178,75;02-05-2023 19:04
02-05-2023;19:05:01;Ballast;Running Ballast;183;0;4,23;4,22;0,02;11,4;366;72,001;140;System In Line;System Ok;500;178,75;02-05-2023 19:05
02-05-2023;19:05:07;Ballast;Running Ballast;181;0;4,24;4,19;0,02;11,4;367;72;140,3;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:12;Ballast;Running Ballast;181;0;4,23;4,22;0,02;11,4;367;72,002;140,6;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:18;Ballast;Running Ballast;180;0;4,24;4,22;0,02;11,4;367;71,997;140,9;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:23;Ballast;Running Ballast;180;0;4,24;4,21;0,02;11,4;367;72,002;141,1;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:29;Ballast;Running Ballast;181;0;4,24;4,22;0,03;11,4;367;72,003;141,4;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:34;Ballast;Running Ballast;181;0;4,26;4,21;0,04;11,4;367;72,001;141,7;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:40;Ballast;Running Ballast;180;0;4,25;4,2;0,04;11,4;367;72,004;142;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:45;Ballast;Running Ballast;180;0;4,24;4,22;0,04;11,4;367;71,997;142,2;System In Line;System Ok;500;178,75;02-05-2023 19:05
02-05-2023;19:05:51;Ballast;Running Ballast;180;0;4,23;4,21;0,03;11,4;367;71,996;142,5;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:05:56;Ballast;Running Ballast;180;0;4,24;4,21;0,02;11,4;367;71,997;142,8;System In Line;System Ok;500;179,375;02-05-2023 19:05
02-05-2023;19:06:02;Ballast;Running Ballast;180;0;4,23;4,21;0,03;11,4;366;71,994;143,1;System In Line;System Ok;500;178,75;02-05-2023 19:06
02-05-2023;19:06:07;Ballast;Running Ballast;180;0;4,23;4,2;0,03;11,4;367;71,994;143,3;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:13;Ballast;Running Ballast;180;0;4,24;4,21;0,02;11,4;366;72,005;143,6;System In Line;System Ok;500;178,75;02-05-2023 19:06
02-05-2023;19:06:18;Ballast;Running Ballast;180;0;4,23;4,21;0,02;11,4;367;72,001;143,9;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:24;Ballast;Running Ballast;180;0;4,23;4,2;0,02;11,4;367;71,989;144,2;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:29;Ballast;Running Ballast;179;0;4,24;4,22;0,02;11,4;367;71,996;144,4;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:35;Ballast;Running Ballast;180;0;4,24;4,19;0,03;11,4;367;71,997;144,7;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:40;Ballast;Running Ballast;180;0;4,23;4,2;0,04;11,4;367;72,001;145;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:46;Ballast;Running Ballast;180;0;4,24;4,21;0,03;11,4;367;72,005;145,3;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:51;Ballast;Running Ballast;180;0;4,22;4,21;0,03;11,4;367;72,006;145,5;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:06:57;Ballast;Running Ballast;180;0;4,24;4,2;0,03;11,4;367;72;145,8;System In Line;System Ok;500;179,375;02-05-2023 19:06
02-05-2023;19:07:02;Ballast;Running Ballast;179;0;4,24;4,2;0,03;11,4;367;71,996;146,1;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:08;Ballast;Running Ballast;179;0;4,24;4,19;0,04;11,4;367;71,998;146,4;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:13;Ballast;Running Ballast;179;0;4,24;4,2;0,04;11,4;367;72,008;146,6;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:19;Ballast;Running Ballast;180;0;4,24;4,2;0,03;11,4;367;72,007;146,9;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:24;Ballast;Running Ballast;179;0;4,23;4,17;0,03;11,4;367;71,999;147,2;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:30;Ballast;Running Ballast;179;0;4,24;4,2;0,04;11,4;367;71,998;147,5;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:35;Ballast;Running Ballast;179;0;4,24;4,19;0,04;11,5;367;71,998;147,7;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:41;Ballast;Running Ballast;179;0;4,23;4,2;0,04;11,5;367;72,006;148;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:46;Ballast;Running Ballast;178;0;4,21;4,18;0,04;11,5;367;72,004;148,2;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:52;Ballast;Running Ballast;178;0;4,23;4,2;0,03;11,5;367;72,001;148,5;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:07:57;Ballast;Running Ballast;178;0;4,24;4,2;0,03;11,5;367;72;148,8;System In Line;System Ok;500;179,375;02-05-2023 19:07
02-05-2023;19:08:03;Ballast;Running Ballast;178;0;4,22;4,21;0,04;11,5;367;72,001;149,1;System In Line;System Ok;500;179,375;02-05-2023 19:08
02-05-2023;19:08:08;Ballast;Running Ballast;179;0;4,24;4,18;0,04;11,5;367;72;149,3;System In Line;System Ok;500;179,375;02-05-2023 19:08
02-05-2023;19:08:14;Ballast;Running Ballast;177;0;4,24;4,18;0,04;11,5;367;71,994;149,6;System In Line;System Ok;500;179,375;02-05-2023 19:08
02-05-2023;19:08:19;Ballast;Running Ballast;179;0;4,24;4,19;0,05;11,5;366;72,009;149,9;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:25;Ballast;Running Ballast;179;0;4,23;4,19;0,05;11,5;367;72,002;150,2;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:30;Ballast;Running Ballast;178;0;4,23;4,18;0,04;11,5;367;72,001;150,4;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:36;Ballast;Running Ballast;178;0;4,24;4,18;0,05;11,5;366;72,005;150,7;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:41;Ballast;Running Ballast;177;0;4,23;4,18;0,05;11,5;366;71,99;151;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:46;Ballast;Running Ballast;178;0;4,23;4,19;0,05;11,5;366;71,996;151,3;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:51;Ballast;Running Ballast;177;0;4,24;4,18;0,05;11,5;366;72,007;151,5;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:08:57;Ballast;Running Ballast;178;0;4,21;4,17;0,06;11,5;366;71,995;151,8;System In Line;System Ok;500;178,75;02-05-2023 19:08
02-05-2023;19:09:02;Ballast;Running Ballast;177;0;4,26;4,19;0,06;11,5;366;71,99;152,1;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:08;Ballast;Running Ballast;177;0;4,24;4,19;0,06;11,5;366;72,001;152,4;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:13;Ballast;Running Ballast;177;0;4,23;4,17;0,06;11,5;366;72,007;152,6;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:19;Ballast;Running Ballast;176;0;4,24;4,16;0,06;11,5;366;72,005;152,9;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:24;Ballast;Running Ballast;177;0;4,23;4,18;0,06;11,5;366;71,992;153,1;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:30;Ballast;Running Ballast;177;0;4,24;4,16;0,07;11,5;366;71,997;153,4;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:35;Ballast;Running Ballast;176;0;4,23;4,16;0,07;11,5;366;72,006;153,7;System In Line;System Ok;500;178,75;02-05-2023 19:09
02-05-2023;19:09:41;Ballast;Running Ballast;176;0;4,23;4,15;0,08;11,5;365;72,006;154;System In Line;System Ok;500;178,125;02-05-2023 19:09
02-05-2023;19:09:46;Ballast;Running Ballast;175;0;4,23;4,15;0,08;11,5;365;71,995;154,2;System In Line;System Ok;500;178,125;02-05-2023 19:09
02-05-2023;19:09:52;Ballast;Running Ballast;176;0;4,24;4,16;0,09;11,5;365;71,999;154,5;System In Line;System Ok;500;178,125;02-05-2023 19:09
02-05-2023;19:09:57;Ballast;Running Ballast;176;0;4,25;4,16;0,09;11,5;365;72,005;154,8;System In Line;System Ok;500;178,125;02-05-2023 19:09
02-05-2023;19:10:03;Ballast;Running Ballast;175;0;4,24;4,15;0,09;11,5;365;71,989;155;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:08;Ballast;Running Ballast;177;0;4,24;4,17;0,09;11,5;365;72,001;155,3;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:14;Ballast;Running Ballast;177;0;4,24;4,15;0,09;11,5;365;72,006;155,6;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:19;Ballast;Running Ballast;177;0;4,25;4,15;0,09;11,5;365;72,012;155,8;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:25;Ballast;Running Ballast;177;0;4,23;4,16;0,08;11,5;365;72,006;156,1;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:30;Ballast;Running Ballast;176;0;4,24;4,14;0,08;11,5;365;71,995;156,4;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:36;Ballast;Running Ballast;177;0;4,23;4,14;0,09;11,5;365;71,994;156,7;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:42;Ballast;Running Ballast;177;0;4,23;4,15;0,09;11,5;365;71,999;156,9;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:47;Ballast;Running Ballast;177;0;4,23;4,14;0,1;11,5;365;71,998;157,2;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:52;Ballast;Running Ballast;176;0;4,23;4,12;0,1;11,4;365;71,994;157,4;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:10:58;Ballast;Running Ballast;177;0;4,24;4,14;0,11;11,4;365;71,997;157,7;System In Line;System Ok;500;178,125;02-05-2023 19:10
02-05-2023;19:11:04;Ballast;Running Ballast;175;0;4,24;4,13;0,11;11,4;365;71,994;158;System In Line;System Ok;500;178,125;02-05-2023 19:11
02-05-2023;19:11:09;Ballast;Running Ballast;176;0;4,25;4,12;0,11;11,4;365;71,992;158,3;System In Line;System Ok;500;178,125;02-05-2023 19:11
02-05-2023;19:11:14;Ballast;Running Ballast;176;0;4,24;4,12;0,13;11,4;365;71,997;158,5;System In Line;System Ok;500;178,125;02-05-2023 19:11
02-05-2023;19:11:20;Ballast;Running Ballast;175;0;4,23;4,12;0,12;11,4;365;71,99;158,8;System In Line;System Ok;500;178,125;02-05-2023 19:11
02-05-2023;19:11:25;Ballast;Running Ballast;175;0;4,24;4,1;0,12;11,4;365;72,001;159,1;System In Line;System Ok;500;178,125;02-05-2023 19:11
02-05-2023;19:11:31;Ballast;Running Ballast;175;0;4,23;4,12;0,13;11,4;364;72,008;159,4;System In Line;System Ok;500;178,125;02-05-2023 19:11
02-05-2023;19:11:37;Ballast;Running Ballast;177;0;4,2;4,07;0,13;11,5;364;72,002;159,6;System In Line;System Ok;500;177,5;02-05-2023 19:11
02-05-2023;19:11:42;Ballast;Running Ballast;191;0;4,21;4,07;0,13;11,4;363;71,999;159,9;System In Line;System Ok;500;176,875;02-05-2023 19:11
02-05-2023;19:11:47;Ballast;Running Ballast;186;0;4,22;4,08;0,14;11,4;364;72,008;160,2;System In Line;System Ok;500;177,5;02-05-2023 19:11
02-05-2023;19:11:53;Ballast;Running Ballast;185;0;4,22;4,08;0,14;11,4;364;72;160,5;System In Line;System Ok;500;177,5;02-05-2023 19:11
02-05-2023;19:11:58;Ballast;Running Ballast;184;0;4,23;4,07;0,14;11,4;364;71,997;160,7;System In Line;System Ok;500;177,5;02-05-2023 19:11
02-05-2023;19:12:04;Ballast;Running Ballast;185;0;4,23;4,08;0,14;11,4;364;71,991;161;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:09;Ballast;Running Ballast;174;0;4,24;4,11;0,15;11,4;365;72;161,3;System In Line;System Ok;500;178,125;02-05-2023 19:12
02-05-2023;19:12:15;Ballast;Running Ballast;171;0;4,23;4,1;0,15;11,4;364;71,996;161,6;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:20;Ballast;Running Ballast;171;0;4,24;4,08;0,15;11,4;364;72,008;161,8;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:26;Ballast;Running Ballast;173;0;4,24;4,09;0,15;11,4;364;72,004;162,1;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:31;Ballast;Running Ballast;173;0;4,26;4,09;0,16;11,4;364;72,004;162,3;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:37;Ballast;Running Ballast;173;0;4,25;4,07;0,17;11,4;364;71,996;162,6;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:42;Ballast;Running Ballast;173;0;4,26;4,07;0,18;11,4;364;71,991;162,9;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:48;Ballast;Running Ballast;173;0;4,25;4,07;0,19;11,4;364;72,002;163,2;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:53;Ballast;Running Ballast;173;0;4,24;4,05;0,19;11,4;364;72,008;163,4;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:12:59;Ballast;Running Ballast;173;0;4,24;4,05;0,19;11,4;364;72,007;163,7;System In Line;System Ok;500;177,5;02-05-2023 19:12
02-05-2023;19:13:04;Ballast;Running Ballast;177;0;4,24;4,05;0,19;11,4;364;72,002;163,9;System In Line;System Ok;500;177,5;02-05-2023 19:13
02-05-2023;19:13:10;Ballast;Running Ballast;177;0;4,24;4,03;0,2;11,4;363;71,993;164,2;System In Line;System Ok;500;176,875;02-05-2023 19:13
02-05-2023;19:13:16;Ballast;Running Ballast;177;0;4,24;4,04;0,2;11,4;363;71,997;164,5;System In Line;System Ok;500;177,5;02-05-2023 19:13
02-05-2023;19:13:21;Ballast;Running Ballast;177;0;4,24;4,04;0,21;11,4;364;71,994;164,8;System In Line;System Ok;500;177,5;02-05-2023 19:13
02-05-2023;19:13:26;Ballast;Running Ballast;177;0;4,23;4,03;0,2;11,4;363;72,004;165;System In Line;System Ok;500;177,5;02-05-2023 19:13
02-05-2023;19:13:32;Ballast;Running Ballast;176;0;4,25;4,03;0,21;11,4;363;72,002;165,3;System In Line;System Ok;500;177,5;02-05-2023 19:13
02-05-2023;19:13:37;Ballast;Running Ballast;176;0;4,25;4,02;0,22;11,5;363;72,005;165,6;System In Line;System Ok;500;176,875;02-05-2023 19:13
02-05-2023;19:13:43;Ballast;Running Ballast;176;0;4,23;4,02;0,22;11,5;363;71,998;165,8;System In Line;System Ok;500;176,875;02-05-2023 19:13
02-05-2023;19:13:49;Ballast;Running Ballast;176;0;4,24;4,03;0,22;11,5;363;71,993;166,1;System In Line;System Ok;500;176,875;02-05-2023 19:13
02-05-2023;19:13:54;Ballast;Running Ballast;176;0;4,24;4,01;0,23;11,5;363;71,99;166,4;System In Line;System Ok;500;176,875;02-05-2023 19:13
02-05-2023;19:13:59;Ballast;Running Ballast;175;0;4,25;4,01;0,24;11,5;363;72,001;166,6;System In Line;System Ok;500;176,875;02-05-2023 19:13
02-05-2023;19:14:05;Ballast;Running Ballast;175;0;4,23;4;0,25;11,4;363;72,007;166,9;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:10;Ballast;Running Ballast;176;0;4,23;4;0,24;11,4;363;72,004;167,2;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:16;Ballast;Running Ballast;175;0;4,25;4;0,24;11,4;363;72;167,5;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:21;Ballast;Running Ballast;175;0;4,24;3,99;0,24;11,4;363;71,995;167,7;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:27;Ballast;Running Ballast;174;0;4,24;3,98;0,25;11,4;363;71,992;168;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:32;Ballast;Running Ballast;175;0;4,24;3,98;0,25;11,4;363;72,001;168,2;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:38;Ballast;Running Ballast;174;0;4,25;3,97;0,26;11,4;363;72,005;168,5;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:43;Ballast;Running Ballast;175;0;4,24;3,97;0,27;11,4;363;72,008;168,8;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:49;Ballast;Running Ballast;173;0;4,23;3,96;0,28;11,4;363;72,006;169,1;System In Line;System Ok;500;176,875;02-05-2023 19:14
02-05-2023;19:14:54;Ballast;Running Ballast;190;0;4,2;3,91;0,29;11,4;362;71,997;169,3;System In Line;System Ok;500;176,25;02-05-2023 19:14
02-05-2023;19:15:00;Ballast;Running Ballast;189;0;4,22;3,91;0,3;11,4;363;71,998;169,6;System In Line;System Ok;500;176,875;02-05-2023 19:15
02-05-2023;19:15:05;Ballast;Running Ballast;187;0;4,21;3,91;0,3;11,4;363;72,003;169,9;System In Line;System Ok;500;176,875;02-05-2023 19:15
02-05-2023;19:15:11;Ballast;Running Ballast;187;0;4,23;3,94;0,3;11,4;363;72,009;170,2;System In Line;System Ok;500;176,875;02-05-2023 19:15
02-05-2023;19:15:16;Ballast;Running Ballast;175;0;4,24;3,93;0,3;11,4;363;72,007;170,4;System In Line;System Ok;500;176,875;02-05-2023 19:15
02-05-2023;19:15:22;Ballast;Filter Flushing;189;18;4,16;4,1;0,25;11,4;361;72,002;170,7;System In Line;System Ok;500;175,625;02-05-2023 19:15
02-05-2023;19:15:28;Ballast;Filter Flushing;202;47;4,19;4,18;0,13;11,4;364;71,997;171;System In Line;System Ok;500;177,5;02-05-2023 19:15
02-05-2023;19:15:33;Ballast;Running Ballast;196;39;4,23;4,22;0,03;11,4;366;72,003;171,4;System In Line;System Ok;500;178,125;02-05-2023 19:15
02-05-2023;19:15:39;Ballast;Running Ballast;157;11;4,29;4,28;0,01;11,4;365;71,995;171,6;System In Line;System Ok;500;178,75;02-05-2023 19:15
02-05-2023;19:15:44;Ballast;Running Ballast;146;0;4,27;4,26;0,01;11,4;365;71,995;171,8;System In Line;System Ok;500;178,125;02-05-2023 19:15
02-05-2023;19:15:49;Ballast;Running Ballast;160;0;4,26;4,22;0,02;11,4;365;71,99;172,1;System In Line;System Ok;500;178,125;02-05-2023 19:15
02-05-2023;19:15:55;Ballast;Running Ballast;170;0;4,25;4,23;0,03;11,4;364;71,992;172,3;System In Line;System Ok;500;177,5;02-05-2023 19:15
02-05-2023;19:16:00;Ballast;Running Ballast;171;0;4,24;4,22;0,02;11,4;364;71,994;172,6;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:06;Ballast;Running Ballast;171;0;4,24;4,23;0,02;11,4;364;72;172,9;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:11;Ballast;Running Ballast;170;0;4,26;4,24;0,02;11,4;364;72,006;173,1;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:17;Ballast;Running Ballast;190;0;4,21;4,19;0,01;11,5;363;72,004;173,4;System In Line;System Ok;500;176,875;02-05-2023 19:16
02-05-2023;19:16:22;Ballast;Running Ballast;188;0;4,22;4,2;0,02;11,5;364;72,008;173,7;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:28;Ballast;Running Ballast;186;0;4,22;4,2;0,03;11,5;364;71,996;174;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:33;Ballast;Running Ballast;187;0;4,23;4,19;0,03;11,5;363;71,992;174,2;System In Line;System Ok;500;176,875;02-05-2023 19:16
02-05-2023;19:16:39;Ballast;Running Ballast;177;0;4,23;4,22;0,03;11,5;364;71,996;174,5;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:44;Ballast;Running Ballast;175;0;4,23;4,22;0,03;11,5;364;72,002;174,8;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:50;Ballast;Running Ballast;174;0;4,24;4,22;0,02;11,5;364;72;175,1;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:16:55;Ballast;Running Ballast;174;0;4,24;4,2;0,02;11,5;364;71,993;175,3;System In Line;System Ok;500;177,5;02-05-2023 19:16
02-05-2023;19:17:01;Ballast;Running Ballast;174;0;4,25;4,22;0,03;11,5;364;72,002;175,6;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:07;Ballast;Running Ballast;174;0;4,23;4,21;0,03;11,5;364;72,004;175,8;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:12;Ballast;Running Ballast;174;0;4,25;4,2;0,03;11,5;364;72,003;176,1;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:17;Ballast;Running Ballast;176;0;4,24;4,2;0,03;11,5;364;71,995;176,4;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:23;Ballast;Running Ballast;177;0;4,25;4,23;0,03;11,5;364;71,996;176,7;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:28;Ballast;Running Ballast;176;0;4,24;4,22;0,03;11,5;364;71,991;176,9;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:34;Ballast;Running Ballast;176;0;4,24;4,21;0,03;11,5;364;71,994;177,2;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:39;Ballast;Running Ballast;176;0;4,25;4,21;0,04;11,5;364;71,993;177,5;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:45;Ballast;Running Ballast;175;0;4,24;4,21;0,04;11,5;364;71,997;177,7;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:50;Ballast;Running Ballast;176;0;4,23;4,2;0,03;11,5;364;72;178;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:17:56;Ballast;Running Ballast;176;0;4,26;4,22;0,02;11,5;364;71,998;178,3;System In Line;System Ok;500;177,5;02-05-2023 19:17
02-05-2023;19:18:02;Ballast;Running Ballast;176;0;4,25;4,21;0,02;11,5;364;72,002;178,5;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:07;Ballast;Running Ballast;175;0;4,23;4,22;0,03;11,5;364;72,003;178,8;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:13;Ballast;Running Ballast;176;0;4,23;4,2;0,03;11,5;364;72,006;179,1;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:18;Ballast;Running Ballast;175;0;4,25;4,2;0,03;11,5;364;72,007;179,4;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:24;Ballast;Running Ballast;175;0;4,24;4,23;0,03;11,5;364;71,996;179,6;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:29;Ballast;Running Ballast;175;0;4,24;4,2;0,03;11,5;364;72,008;179,9;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:35;Ballast;Running Ballast;179;0;4,25;4,19;0,04;11,5;364;72,002;180,1;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:40;Ballast;Running Ballast;180;0;4,25;4,2;0,04;11,5;364;71,997;180,4;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:45;Ballast;Running Ballast;181;0;4,26;4,19;0,04;11,5;364;71,997;180,7;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:51;Ballast;Running Ballast;180;0;4,23;4,18;0,05;11,5;364;72;181;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:18:57;Ballast;Running Ballast;180;0;4,25;4,2;0,04;11,5;364;72,008;181,2;System In Line;System Ok;500;177,5;02-05-2023 19:18
02-05-2023;19:19:02;Ballast;Running Ballast;180;0;4,25;4,18;0,05;11,5;364;72,006;181,5;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:07;Ballast;Running Ballast;180;0;4,23;4,2;0,05;11,5;364;71,992;181,8;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:13;Ballast;Running Ballast;180;0;4,22;4,2;0,04;11,5;364;71,997;182,1;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:18;Ballast;Running Ballast;179;0;4,23;4,2;0,04;11,5;364;72,007;182,3;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:24;Ballast;Running Ballast;177;0;4,25;4,19;0,04;11,5;364;72,005;182,6;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:29;Ballast;Running Ballast;175;0;4,25;4,21;0,05;11,5;364;71,993;182,9;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:35;Ballast;Running Ballast;175;0;4,24;4,21;0,04;11,5;364;71,995;183,2;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:40;Ballast;Running Ballast;174;0;4,25;4,18;0,04;11,5;363;72,003;183,4;System In Line;System Ok;500;176,875;02-05-2023 19:19
02-05-2023;19:19:46;Ballast;Running Ballast;174;0;4,23;4,19;0,05;11,5;364;72,008;183,7;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:51;Ballast;Running Ballast;174;0;4,25;4,19;0,05;11,5;364;71,999;183,9;System In Line;System Ok;500;177,5;02-05-2023 19:19
02-05-2023;19:19:57;Ballast;Running Ballast;174;0;4,25;4,18;0,06;11,5;363;71,999;184,2;System In Line;System Ok;500;176,875;02-05-2023 19:19
02-05-2023;19:20:02;Ballast;Running Ballast;173;0;4,27;4,19;0,06;11,5;363;71,995;184,5;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:08;Ballast;Running Ballast;174;0;4,24;4,19;0,06;11,5;363;71,993;184,8;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:13;Ballast;Running Ballast;175;0;4,26;4,18;0,06;11,5;363;72,005;185;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:19;Ballast;Running Ballast;174;0;4,24;4,18;0,06;11,5;363;72,003;185,3;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:24;Ballast;Running Ballast;175;0;4,25;4,19;0,07;11,5;363;72,01;185,5;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:30;Ballast;Running Ballast;175;0;4,25;4,19;0,07;11,5;364;72,001;185,8;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:36;Ballast;Running Ballast;174;0;4,24;4,16;0,07;11,5;363;72,003;186,1;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:41;Ballast;Running Ballast;175;0;4,25;4,15;0,08;11,5;363;72;186,4;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:46;Ballast;Running Ballast;174;0;4,27;4,17;0,09;11,5;363;71,99;186,6;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:52;Ballast;Running Ballast;173;0;4,24;4,16;0,08;11,5;363;71,995;186,9;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:20:57;Ballast;Running Ballast;174;0;4,25;4,16;0,08;11,5;363;71,999;187,1;System In Line;System Ok;500;176,875;02-05-2023 19:20
02-05-2023;19:21:03;Ballast;Running Ballast;182;0;4,21;4,12;0,09;11,5;362;71,999;187,4;System In Line;System Ok;500;176,25;02-05-2023 19:21
02-05-2023;19:21:08;Ballast;Running Ballast;189;0;4,23;4,13;0,1;11,5;363;71,997;187,7;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:14;Ballast;Running Ballast;184;0;4,23;4,14;0,1;11,5;363;71,998;188;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:19;Ballast;Running Ballast;183;0;4,22;4,12;0,09;11,5;363;72,004;188,3;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:25;Ballast;Running Ballast;182;0;4,22;4,13;0,1;11,5;363;72,012;188,6;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:30;Ballast;Running Ballast;182;0;4,24;4,13;0,1;11,5;363;72,006;188,8;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:36;Ballast;Running Ballast;183;0;4,23;4,12;0,11;11,4;363;72,005;189,1;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:41;Ballast;Running Ballast;172;0;4,26;4,15;0,11;11,4;363;72,002;189,4;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:47;Ballast;Running Ballast;171;0;4,26;4,16;0,1;11,4;363;72,008;189,7;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:52;Ballast;Running Ballast;169;0;4,26;4,15;0,1;11,4;363;72,005;189,9;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:21:58;Ballast;Running Ballast;171;0;4,25;4,14;0,1;11,4;363;71,996;190,2;System In Line;System Ok;500;176,875;02-05-2023 19:21
02-05-2023;19:22:03;Ballast;Running Ballast;172;0;4,25;4,13;0,12;11,4;362;71,99;190,4;System In Line;System Ok;500;176,875;02-05-2023 19:22
02-05-2023;19:22:09;Ballast;Running Ballast;172;0;4,26;4,14;0,12;11,4;362;71,996;190,7;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:14;Ballast;Running Ballast;171;0;4,26;4,13;0,12;11,4;362;72,017;190,9;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:20;Ballast;Running Ballast;172;0;4,26;4,13;0,12;11,4;362;72,001;191,2;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:25;Ballast;Running Ballast;174;0;4,24;4,11;0,13;11,4;362;71,993;191,5;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:31;Ballast;Running Ballast;177;0;4,25;4,11;0,14;11,4;362;71,994;191,8;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:36;Ballast;Running Ballast;176;0;4,26;4,1;0,14;11,4;362;72,004;192;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:42;Ballast;Running Ballast;176;0;4,24;4,09;0,15;11,4;362;72,01;192,3;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:47;Ballast;Running Ballast;176;0;4,24;4,11;0,15;11,4;362;71,999;192,5;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:53;Ballast;Running Ballast;175;0;4,24;4,1;0,14;11,4;362;71,994;192,8;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:22:58;Ballast;Running Ballast;176;0;4,25;4,1;0,15;11,4;362;72,003;193,1;System In Line;System Ok;500;176,25;02-05-2023 19:22
02-05-2023;19:23:04;Ballast;Running Ballast;175;0;4,26;4,1;0,16;11,4;362;72,005;193,4;System In Line;System Ok;500;176,25;02-05-2023 19:23
02-05-2023;19:23:09;Ballast;Running Ballast;175;0;4,26;4,09;0,16;11,4;362;72,001;193,6;System In Line;System Ok;500;176,25;02-05-2023 19:23
02-05-2023;19:23:15;Ballast;Running Ballast;174;0;4,25;4,08;0,17;11,4;362;71,991;193,9;System In Line;System Ok;500;176,25;02-05-2023 19:23
02-05-2023;19:23:20;Ballast;Running Ballast;175;0;4,26;4,08;0,17;11,4;362;71,998;194,1;System In Line;System Ok;500;176,25;02-05-2023 19:23
02-05-2023;19:23:26;Ballast;Running Ballast;175;0;4,25;4,07;0,17;11,4;362;72,004;194,4;System In Line;System Ok;500;175,625;02-05-2023 19:23
02-05-2023;19:23:31;Ballast;Running Ballast;174;0;4,24;4,06;0,17;11,4;362;71,998;194,7;System In Line;System Ok;500;176,25;02-05-2023 19:23
02-05-2023;19:23:37;Ballast;Running Ballast;174;0;4,24;4,05;0,18;11,4;362;72,005;195;System In Line;System Ok;500;176,25;02-05-2023 19:23
02-05-2023;19:23:43;Ballast;Running Ballast;173;0;4,25;4,05;0,18;11,4;361;71,998;195,2;System In Line;System Ok;500;175,625;02-05-2023 19:23
02-05-2023;19:23:48;Ballast;Running Ballast;173;0;4,25;4,04;0,19;11,4;361;71,994;195,5;System In Line;System Ok;500;175,625;02-05-2023 19:23
02-05-2023;19:23:53;Ballast;Running Ballast;173;0;4,24;4,05;0,2;11,4;362;71,996;195,7;System In Line;System Ok;500;175,625;02-05-2023 19:23
02-05-2023;19:23:59;Ballast;Running Ballast;173;0;4,26;4,06;0,2;11,4;361;72,003;196;System In Line;System Ok;500;175,625;02-05-2023 19:23
02-05-2023;19:24:04;Ballast;Running Ballast;173;0;4,27;4,06;0,19;11,4;361;72,002;196,3;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:10;Ballast;Running Ballast;184;0;4,2;3,99;0,2;11,4;360;72,004;196,5;System In Line;System Ok;500;175;02-05-2023 19:24
02-05-2023;19:24:15;Ballast;Running Ballast;190;0;4,22;4;0,22;11,4;361;72,004;196,8;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:21;Ballast;Running Ballast;188;0;4,22;3,97;0,24;11,4;361;72,004;197,1;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:26;Ballast;Running Ballast;187;0;4,26;4;0,24;11,4;361;72,003;197,4;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:32;Ballast;Running Ballast;175;0;4,24;4,01;0,25;11,4;361;71,993;197,7;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:37;Ballast;Running Ballast;174;0;4,26;4;0,24;11,4;361;71,995;197,9;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:43;Ballast;Running Ballast;173;0;4,26;4;0,25;11,4;361;71,997;198,2;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:48;Ballast;Running Ballast;172;0;4,25;3,99;0,25;11,4;361;72,006;198,5;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:54;Ballast;Running Ballast;172;0;4,25;4;0,25;11,4;361;72,001;198,7;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:24:59;Ballast;Running Ballast;172;0;4,25;3,97;0,26;11,4;361;71,992;199;System In Line;System Ok;500;175,625;02-05-2023 19:24
02-05-2023;19:25:05;Ballast;Running Ballast;172;0;4,26;3,97;0,28;11,4;361;72,008;199,3;System In Line;System Ok;500;175,625;02-05-2023 19:25
02-05-2023;19:25:10;Ballast;Running Ballast;173;0;4,26;3,97;0,28;11,4;361;71,995;199,5;System In Line;System Ok;500;175;02-05-2023 19:25
02-05-2023;19:25:16;Ballast;Running Ballast;172;0;4,26;3,96;0,29;11,4;361;71,997;199,8;System In Line;System Ok;500;175,625;02-05-2023 19:25
02-05-2023;19:25:21;Ballast;Running Ballast;172;0;4,25;3,97;0,29;11,4;361;71,997;200;System In Line;System Ok;500;175,625;02-05-2023 19:25
02-05-2023;19:25:27;Ballast;Running Ballast;171;0;4,25;3,95;0,3;11,4;360;72,003;200,3;System In Line;System Ok;500;175;02-05-2023 19:25
02-05-2023;19:25:32;Ballast;Filter Flushing;172;0;4,25;3,94;0,31;11,4;360;72,002;200,6;System In Line;System Ok;500;175;02-05-2023 19:25
02-05-2023;19:25:38;Ballast;Filter Flushing;202;29;4,16;4,13;0,2;11,4;359;71,999;200,9;System In Line;System Ok;500;174,375;02-05-2023 19:25
02-05-2023;19:25:43;Ballast;Running Ballast;202;49;4,21;4,18;0,08;11,4;361;71,993;201,2;System In Line;System Ok;500;175,625;02-05-2023 19:25
02-05-2023;19:25:49;Ballast;Running Ballast;197;29;4,24;4,22;0,04;11,4;362;72,001;201,5;System In Line;System Ok;500;176,25;02-05-2023 19:25
02-05-2023;19:25:55;Ballast;Running Ballast;166;4;4,26;4,26;0,03;11,4;362;72,003;201,7;System In Line;System Ok;500;176,25;02-05-2023 19:25
02-05-2023;19:26:00;Ballast;Running Ballast;161;0;4,28;4,25;0,02;11,4;362;71,998;202;System In Line;System Ok;500;176,25;02-05-2023 19:26
02-05-2023;19:26:05;Ballast;Running Ballast;163;0;4,28;4,24;0,01;11,5;363;72,002;202,2;System In Line;System Ok;500;176,875;02-05-2023 19:26
02-05-2023;19:26:11;Ballast;Running Ballast;164;0;4,27;4,24;0,03;11,5;362;72,007;202,5;System In Line;System Ok;500;176,25;02-05-2023 19:26
02-05-2023;19:26:16;Ballast;Running Ballast;167;0;4,27;4,23;0,03;11,5;362;72,008;202,7;System In Line;System Ok;500;176,25;02-05-2023 19:26
02-05-2023;19:26:22;Ballast;Running Ballast;169;0;4,25;4,22;0,03;11,5;361;72;203;System In Line;System Ok;500;175,625;02-05-2023 19:26
02-05-2023;19:26:27;Ballast;Running Ballast;169;0;4,26;4,23;0,03;11,5;361;72,004;203,2;System In Line;System Ok;500;175,625;02-05-2023 19:26
02-05-2023;19:26:33;Ballast;Running Ballast;169;0;4,27;4,24;0,03;11,5;361;72,002;203,5;System In Line;System Ok;500;175,625;02-05-2023 19:26
02-05-2023;19:26:38;Ballast;Running Ballast;181;0;4,22;4,18;0,03;11,5;360;72,006;203,8;System In Line;System Ok;500;175,625;02-05-2023 19:26
02-05-2023;19:26:44;Ballast;Running Ballast;188;0;4,22;4,2;0,03;11,5;361;71,997;204,1;System In Line;System Ok;500;175,625;02-05-2023 19:26
02-05-2023;19:26:49;Ballast;Running Ballast;183;0;4,23;4,22;0,03;11,5;361;71,996;204,3;System In Line;System Ok;500;176,25;02-05-2023 19:26
02-05-2023;19:26:55;Ballast;Running Ballast;183;0;4,23;4,21;0,03;11,5;361;71,997;204,6;System In Line;System Ok;500;175,625;02-05-2023 19:26
02-05-2023;19:27:00;Ballast;Running Ballast;183;0;4,23;4,21;0,02;11,5;361;72;204,9;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:06;Ballast;Running Ballast;179;0;4,27;4,25;0,03;11,5;361;72,004;205,2;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:11;Ballast;Running Ballast;171;0;4,26;4,22;0,04;11,5;361;72,001;205,4;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:17;Ballast;Running Ballast;171;0;4,28;4,24;0,04;11,5;361;72,005;205,7;System In Line;System Ok;500;176,25;02-05-2023 19:27
02-05-2023;19:27:22;Ballast;Running Ballast;171;0;4,26;4,24;0,04;11,5;361;71,99;206;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:28;Ballast;Running Ballast;172;0;4,26;4,23;0,04;11,5;361;72,007;206,3;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:34;Ballast;Running Ballast;171;0;4,26;4,21;0,03;11,5;361;71,994;206,5;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:39;Ballast;Running Ballast;172;0;4,25;4,22;0,03;11,5;361;71,997;206,8;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:44;Ballast;Running Ballast;173;0;4,25;4,22;0,04;11,5;361;71,998;207;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:50;Ballast;Running Ballast;173;0;4,27;4,23;0,04;11,5;361;71,997;207,3;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:27:55;Ballast;Running Ballast;173;0;4,26;4,22;0,03;11,5;361;72;207,5;System In Line;System Ok;500;175,625;02-05-2023 19:27
02-05-2023;19:28:01;Ballast;Running Ballast;173;0;4,26;4,22;0,03;11,5;361;71,99;207,8;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:06;Ballast;Running Ballast;172;0;4,27;4,21;0,04;11,5;361;72,009;208,1;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:12;Ballast;Running Ballast;173;0;4,25;4,23;0,04;11,5;361;72,008;208,4;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:17;Ballast;Running Ballast;173;0;4,26;4,21;0,04;11,5;361;71,992;208,6;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:23;Ballast;Running Ballast;176;0;4,24;4,2;0,05;11,5;361;71,998;208,9;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:29;Ballast;Running Ballast;178;0;4,25;4,21;0,04;11,5;361;72,005;209,1;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:34;Ballast;Running Ballast;177;0;4,25;4,21;0,03;11,5;361;71,991;209,4;System In Line;System Ok;500;175;02-05-2023 19:28
02-05-2023;19:28:39;Ballast;Running Ballast;178;0;4,26;4,21;0,04;11,5;361;72,001;209,7;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:45;Ballast;Running Ballast;177;0;4,26;4,21;0,05;11,5;361;72,004;210;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:50;Ballast;Running Ballast;177;0;4,25;4,21;0,05;11,5;361;71,994;210,2;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:28:56;Ballast;Running Ballast;176;0;4,26;4,21;0,04;11,5;361;72,006;210,5;System In Line;System Ok;500;175,625;02-05-2023 19:28
02-05-2023;19:29:01;Ballast;Running Ballast;176;0;4,25;4,19;0,04;11,5;360;72,004;210,8;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:29:07;Ballast;Running Ballast;177;0;4,24;4,19;0,05;11,5;361;71,998;211,1;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:29:13;Ballast;Running Ballast;176;0;4,25;4,21;0,06;11,5;361;72,007;211,3;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:29:18;Ballast;Running Ballast;176;0;4,25;4,2;0,05;11,5;361;71,998;211,6;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:29:24;Ballast;Running Ballast;176;0;4,26;4,19;0,05;11,5;361;72,001;211,8;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:29:29;Ballast;Running Ballast;176;0;4,27;4,2;0,06;11,4;361;71,999;212,1;System In Line;System Ok;500;175;02-05-2023 19:29
02-05-2023;19:29:35;Ballast;Running Ballast;175;0;4,23;4,19;0,05;11,4;361;71,998;212,4;System In Line;System Ok;500;175;02-05-2023 19:29
02-05-2023;19:29:40;Ballast;Running Ballast;176;0;4,25;4,19;0,05;11,4;361;71,994;212,7;System In Line;System Ok;500;175;02-05-2023 19:29
02-05-2023;19:29:46;Ballast;Running Ballast;175;0;4,24;4,21;0,05;11,4;361;72,011;212,9;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:29:51;Ballast;Running Ballast;176;0;4,26;4,18;0,05;11,4;360;72,008;213,2;System In Line;System Ok;500;175;02-05-2023 19:29
02-05-2023;19:29:57;Ballast;Running Ballast;175;0;4,24;4,18;0,06;11,4;360;71,994;213,4;System In Line;System Ok;500;175,625;02-05-2023 19:29
02-05-2023;19:30:02;Ballast;Running Ballast;175;0;4,24;4,19;0,06;11,4;361;72,003;213,7;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:08;Ballast;Running Ballast;174;0;4,26;4,18;0,06;11,4;360;72,005;214;System In Line;System Ok;500;175,625;02-05-2023 19:30
02-05-2023;19:30:13;Ballast;Running Ballast;174;0;4,24;4,18;0,07;11,4;360;72,009;214,3;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:19;Ballast;Running Ballast;174;0;4,26;4,19;0,07;11,5;360;72;214,5;System In Line;System Ok;500;175,625;02-05-2023 19:30
02-05-2023;19:30:24;Ballast;Running Ballast;174;0;4,28;4,16;0,08;11,5;360;72,007;214,8;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:30;Ballast;Running Ballast;174;0;4,28;4,18;0,08;11,5;360;71,991;215;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:35;Ballast;Running Ballast;173;0;4,25;4,18;0,08;11,5;360;71,996;215,3;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:41;Ballast;Running Ballast;174;0;4,27;4,17;0,09;11,5;360;72,006;215,6;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:46;Ballast;Running Ballast;172;0;4,27;4,16;0,09;11,5;360;72,002;215,9;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:52;Ballast;Running Ballast;174;0;4,24;4,16;0,09;11,5;360;72,011;216,1;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:30:57;Ballast;Running Ballast;172;0;4,24;4,15;0,09;11,5;360;72,009;216,4;System In Line;System Ok;500;175;02-05-2023 19:30
02-05-2023;19:31:03;Ballast;Running Ballast;173;0;4,25;4,16;0,09;11,5;360;72,001;216,6;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:08;Ballast;Running Ballast;173;0;4,26;4,15;0,1;11,5;360;72,005;216,9;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:14;Ballast;Running Ballast;172;0;4,25;4,14;0,11;11,5;360;71,995;217,2;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:19;Ballast;Running Ballast;172;0;4,26;4,14;0,12;11,5;360;71,996;217,4;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:25;Ballast;Running Ballast;172;0;4,26;4,14;0,12;11,5;360;71,999;217,7;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:30;Ballast;Running Ballast;171;0;4,26;4,14;0,12;11,5;360;72,001;218;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:36;Ballast;Running Ballast;172;0;4,25;4,13;0,12;11,5;360;72,003;218,2;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:41;Ballast;Running Ballast;171;0;4,26;4,12;0,13;11,5;360;72,009;218,5;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:47;Ballast;Running Ballast;186;0;4,21;4,08;0,14;11,5;359;72,003;218,7;System In Line;System Ok;500;174,375;02-05-2023 19:31
02-05-2023;19:31:52;Ballast;Running Ballast;186;0;4,23;4,08;0,14;11,5;360;72,003;219;System In Line;System Ok;500;175;02-05-2023 19:31
02-05-2023;19:31:58;Ballast;Running Ballast;183;0;4,23;4,09;0,14;11,5;359;71,999;219,3;System In Line;System Ok;500;174,375;02-05-2023 19:31
02-05-2023;19:32:03;Ballast;Running Ballast;183;0;4,22;4,09;0,14;11,5;359;71,993;219,6;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:32:09;Ballast;Running Ballast;183;0;4,25;4,09;0,14;11,5;359;71,996;219,9;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:32:14;Ballast;Running Ballast;171;0;4,27;4,11;0,15;11,5;360;71,993;220,2;System In Line;System Ok;500;175;02-05-2023 19:32
02-05-2023;19:32:20;Ballast;Running Ballast;171;0;4,29;4,11;0,16;11,5;360;71,999;220,4;System In Line;System Ok;500;175;02-05-2023 19:32
02-05-2023;19:32:25;Ballast;Running Ballast;170;0;4,26;4,1;0,17;11,5;359;72;220,7;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:32:31;Ballast;Running Ballast;169;0;4,26;4,1;0,17;11,5;360;72,007;220,9;System In Line;System Ok;500;175;02-05-2023 19:32
02-05-2023;19:32:36;Ballast;Running Ballast;171;0;4,27;4,09;0,17;11,5;359;72,004;221,2;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:32:42;Ballast;Running Ballast;172;0;4,26;4,08;0,17;11,5;359;72,004;221,4;System In Line;System Ok;500;175;02-05-2023 19:32
02-05-2023;19:32:47;Ballast;Running Ballast;172;0;4,28;4,06;0,18;11,5;359;71,995;221,7;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:32:53;Ballast;Running Ballast;170;0;4,26;4,08;0,19;11,5;359;72,001;222;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:32:58;Ballast;Running Ballast;170;0;4,26;4,07;0,2;11,5;359;71,997;222,2;System In Line;System Ok;500;174,375;02-05-2023 19:32
02-05-2023;19:33:04;Ballast;Running Ballast;171;0;4,26;4,05;0,2;11,5;359;72,01;222,5;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:09;Ballast;Running Ballast;170;0;4,26;4,06;0,21;11,5;359;71,991;222,8;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:15;Ballast;Running Ballast;172;0;4,26;4,03;0,22;11,5;359;72,004;223;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:20;Ballast;Running Ballast;175;0;4,24;4,03;0,22;11,5;359;72,007;223,3;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:26;Ballast;Running Ballast;175;0;4,25;4,02;0,23;11,6;359;72,007;223,5;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:31;Ballast;Running Ballast;174;0;4,24;4,01;0,23;11,6;359;71,997;223,8;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:37;Ballast;Running Ballast;173;0;4,25;4;0,24;11,5;359;71,997;224,1;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:42;Ballast;Running Ballast;174;0;4,26;4;0,24;11,5;359;71,99;224,4;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:48;Ballast;Running Ballast;173;0;4,26;3,99;0,25;11,5;359;71,994;224,6;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:53;Ballast;Running Ballast;173;0;4,25;3,98;0,26;11,5;359;71,992;224,9;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:33:59;Ballast;Running Ballast;173;0;4,26;3,98;0,26;11,5;359;71,993;225,1;System In Line;System Ok;500;174,375;02-05-2023 19:33
02-05-2023;19:34:04;Ballast;Running Ballast;173;0;4,23;3,96;0,27;11,5;358;71,991;225,4;System In Line;System Ok;500;174,375;02-05-2023 19:34
02-05-2023;19:34:10;Ballast;Running Ballast;173;0;4,25;3,96;0,28;11,5;359;71,994;225,6;System In Line;System Ok;500;174,375;02-05-2023 19:34
02-05-2023;19:34:15;Ballast;Running Ballast;172;0;4,26;3,96;0,29;11,5;358;71,995;225,9;System In Line;System Ok;500;174,375;02-05-2023 19:34
02-05-2023;19:34:21;Ballast;Running Ballast;172;0;4,26;3,94;0,29;11,5;359;71,993;226,2;System In Line;System Ok;500;174,375;02-05-2023 19:34
02-05-2023;19:34:26;Ballast;Running Ballast;172;0;4,25;3,94;0,3;11,5;358;71,994;226,5;System In Line;System Ok;500;174,375;02-05-2023 19:34
02-05-2023;19:34:32;Ballast;Filter Flushing;172;3;4,24;4,03;0,3;11,5;358;71,993;226,7;System In Line;System Ok;500;173,75;02-05-2023 19:34
02-05-2023;19:34:37;Ballast;Filter Flushing;209;36;4,18;4,14;0,18;11,5;358;71,996;227;System In Line;System Ok;500;173,75;02-05-2023 19:34
02-05-2023;19:34:43;Ballast;Running Ballast;206;47;4,18;4,14;0,07;11,5;359;72;227,3;System In Line;System Ok;500;174,375;02-05-2023 19:34
02-05-2023;19:34:48;Ballast;Running Ballast;186;24;4,29;4,24;0,06;11,5;360;71,998;227,6;System In Line;System Ok;500;175;02-05-2023 19:34
02-05-2023;19:34:54;Ballast;Running Ballast;152;2;4,28;4,27;0,05;11,5;360;71,999;227,9;System In Line;System Ok;500;175;02-05-2023 19:34
02-05-2023;19:34:59;Ballast;Running Ballast;154;0;4,27;4,25;0,02;11,6;360;72,003;228,1;System In Line;System Ok;500;175;02-05-2023 19:34
