Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;19:35:05;Ballast;Running Ballast;157;0;4,25;4,21;0,03;11,6;360;71,996;228,3;System In Line;System Ok;500;175;02-05-2023 19:35
02-05-2023;19:35:10;Ballast;Running Ballast;176;0;4,24;4,24;0,02;11,6;359;72,001;228,6;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:16;Ballast;Running Ballast;177;0;4,24;4,22;0,02;11,6;359;71,997;228,9;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:21;Ballast;Running Ballast;177;0;4,24;4,21;0,02;11,6;358;71,995;229,2;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:27;Ballast;Running Ballast;177;0;4,26;4,22;0,03;11,6;358;71,997;229,4;System In Line;System Ok;500;173,75;02-05-2023 19:35
02-05-2023;19:35:32;Ballast;Running Ballast;177;0;4,25;4,25;0,03;11,6;359;72,002;229,7;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:38;Ballast;Running Ballast;173;0;4,25;4,22;0,02;11,6;359;72,005;229,9;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:43;Ballast;Running Ballast;170;0;4,26;4,23;0,03;11,6;359;71,993;230,2;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:49;Ballast;Running Ballast;171;0;4,28;4,25;0,03;11,6;359;72,003;230,5;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:35:54;Ballast;Running Ballast;171;0;4,27;4,22;0,03;11,6;359;71,994;230,8;System In Line;System Ok;500;174,375;02-05-2023 19:35
02-05-2023;19:36:00;Ballast;Running Ballast;170;0;4,24;4,23;0,03;11,6;359;72;231;System In Line;System Ok;500;174,375;02-05-2023 19:36
02-05-2023;19:36:05;Ballast;Running Ballast;171;0;4,25;4,23;0,02;11,6;359;71,998;231,3;System In Line;System Ok;500;174,375;02-05-2023 19:36
02-05-2023;19:36:11;Ballast;Running Ballast;171;0;4,26;4,23;0,02;11,5;358;72,003;231,5;System In Line;System Ok;500;174,375;02-05-2023 19:36
02-05-2023;19:36:16;Ballast;Running Ballast;173;0;4,26;4,22;0,02;11,5;359;71,993;231,8;System In Line;System Ok;500;173,75;02-05-2023 19:36
02-05-2023;19:36:22;Ballast;Running Ballast;173;0;4,25;4,23;0,03;11,5;359;71,991;232;System In Line;System Ok;500;174,375;02-05-2023 19:36
02-05-2023;19:36:27;Ballast;Running Ballast;172;0;4,25;4,22;0,02;11,5;358;72,001;232,3;System In Line;System Ok;500;173,75;02-05-2023 19:36
02-05-2023;19:36:33;Ballast;Running Ballast;171;0;4,25;4,22;0,03;11,5;358;72,007;232,6;System In Line;System Ok;500;173,75;02-05-2023 19:36
02-05-2023;19:36:38;Ballast;Running Ballast;172;0;4,27;4,23;0,03;11,5;358;72,002;232,9;System In Line;System Ok;500;173,75;02-05-2023 19:36
02-05-2023;19:36:44;Ballast;Running Ballast;172;0;4,25;4,21;0,03;11,5;358;72,007;233,1;System In Line;System Ok;500;173,75;02-05-2023 19:36
02-05-2023;19:36:49;Ballast;Running Ballast;172;0;4,25;4,23;0,04;11,5;359;72,01;233,4;System In Line;System Ok;500;174,375;02-05-2023 19:36
02-05-2023;19:36:55;Ballast;Running Ballast;172;0;4,27;4,24;0,03;11,5;358;72,002;233,6;System In Line;System Ok;500;173,75;02-05-2023 19:36
02-05-2023;19:37:00;Ballast;Running Ballast;171;0;4,28;4,24;0,03;11,5;358;72,001;233,9;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:06;Ballast;Running Ballast;172;0;4,28;4,25;0,04;11,5;358;72,002;234,1;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:11;Ballast;Running Ballast;171;0;4,26;4,23;0,03;11,5;358;72,003;234,4;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:17;Ballast;Running Ballast;172;0;4,24;4,2;0,03;11,5;358;71,998;234,7;System In Line;System Ok;500;174,375;02-05-2023 19:37
02-05-2023;19:37:22;Ballast;Running Ballast;186;0;4,24;4,21;0,02;11,5;358;72,005;235;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:28;Ballast;Running Ballast;183;0;4,25;4,2;0,03;11,5;358;71,995;235,2;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:33;Ballast;Running Ballast;181;0;4,23;4,21;0,03;11,5;358;72,003;235,5;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:39;Ballast;Running Ballast;180;0;4,24;4,2;0,04;11,5;358;71,996;235,8;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:44;Ballast;Running Ballast;180;0;4,24;4,22;0,04;11,5;358;72,009;236,1;System In Line;System Ok;500;173,75;02-05-2023 19:37
02-05-2023;19:37:50;Ballast;Running Ballast;172;0;4,26;4,25;0,03;11,5;359;71,994;236,3;System In Line;System Ok;500;174,375;02-05-2023 19:37
02-05-2023;19:37:55;Ballast;Running Ballast;169;0;4,26;4,23;0,03;11,5;359;72,01;236,6;System In Line;System Ok;500;174,375;02-05-2023 19:37
02-05-2023;19:38:01;Ballast;Running Ballast;168;0;4,27;4,2;0,04;11,5;359;72,008;236,8;System In Line;System Ok;500;174,375;02-05-2023 19:38
02-05-2023;19:38:06;Ballast;Running Ballast;167;0;4,27;4,22;0,05;11,5;359;72,001;237,1;System In Line;System Ok;500;174,375;02-05-2023 19:38
02-05-2023;19:38:12;Ballast;Running Ballast;170;0;4,26;4,22;0,05;11,5;358;72,001;237,4;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:17;Ballast;Running Ballast;170;0;4,26;4,22;0,05;11,5;358;71,997;237,6;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:23;Ballast;Running Ballast;170;0;4,27;4,22;0,04;11,5;358;72;237,9;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:28;Ballast;Running Ballast;169;0;4,26;4,21;0,05;11,5;358;72;238,2;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:34;Ballast;Running Ballast;169;0;4,27;4,2;0,05;11,5;358;72,006;238,4;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:39;Ballast;Running Ballast;169;0;4,27;4,23;0,06;11,5;358;72,005;238,7;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:45;Ballast;Running Ballast;174;0;4,26;4,2;0,06;11,5;358;71,999;238,9;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:50;Ballast;Running Ballast;174;0;4,27;4,19;0,06;11,5;358;72,005;239,2;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:38:56;Ballast;Running Ballast;174;0;4,25;4,18;0,06;11,5;358;71,998;239,4;System In Line;System Ok;500;173,75;02-05-2023 19:38
02-05-2023;19:39:01;Ballast;Running Ballast;175;0;4,26;4,19;0,06;11,5;358;71,997;239,7;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:07;Ballast;Running Ballast;173;0;4,26;4,18;0,07;11,5;358;72,003;240;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:12;Ballast;Running Ballast;173;0;4,26;4,2;0,07;11,5;358;71,996;240,3;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:18;Ballast;Running Ballast;173;0;4,26;4,18;0,08;11,4;358;72,008;240,5;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:23;Ballast;Running Ballast;173;0;4,25;4,19;0,08;11,4;358;71,997;240,8;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:29;Ballast;Running Ballast;174;0;4,26;4,19;0,07;11,4;358;72,002;241;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:34;Ballast;Running Ballast;172;0;4,26;4,19;0,07;11,5;358;71,992;241,3;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:40;Ballast;Running Ballast;173;0;4,26;4,19;0,07;11,5;358;72,007;241,6;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:45;Ballast;Running Ballast;172;0;4,27;4,19;0,08;11,5;358;71,994;241,8;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:51;Ballast;Running Ballast;172;0;4,26;4,17;0,09;11,5;358;71,992;242,1;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:39:56;Ballast;Running Ballast;172;0;4,26;4,19;0,09;11,5;358;71,997;242,4;System In Line;System Ok;500;173,75;02-05-2023 19:39
02-05-2023;19:40:02;Ballast;Running Ballast;172;0;4,27;4,19;0,08;11,5;358;72,008;242,6;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:07;Ballast;Running Ballast;173;0;4,26;4,17;0,08;11,5;357;72;242,9;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:13;Ballast;Running Ballast;172;0;4,28;4,17;0,1;11,5;357;71,991;243,1;System In Line;System Ok;500;173,75;02-05-2023 19:40
02-05-2023;19:40:18;Ballast;Running Ballast;172;0;4,27;4,17;0,1;11,5;357;71,998;243,4;System In Line;System Ok;500;173,75;02-05-2023 19:40
02-05-2023;19:40:24;Ballast;Running Ballast;171;0;4,27;4,17;0,1;11,5;357;72,008;243,7;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:29;Ballast;Running Ballast;170;0;4,28;4,17;0,1;11,5;357;71,999;244;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:35;Ballast;Running Ballast;171;0;4,27;4,15;0,11;11,5;357;71,99;244,2;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:40;Ballast;Running Ballast;171;0;4,26;4,15;0,12;11,5;357;72,005;244,5;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:46;Ballast;Running Ballast;171;0;4,27;4,15;0,12;11,5;357;72,004;244,7;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:51;Ballast;Running Ballast;170;0;4,28;4,16;0,12;11,5;357;71,992;245;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:40:57;Ballast;Running Ballast;176;0;4,22;4,1;0,12;11,5;356;72,001;245,2;System In Line;System Ok;500;173,125;02-05-2023 19:40
02-05-2023;19:41:02;Ballast;Running Ballast;188;0;4,23;4,1;0,12;11,5;357;72,002;245,5;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:08;Ballast;Running Ballast;186;0;4,24;4,1;0,13;11,5;357;71,995;245,8;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:13;Ballast;Running Ballast;184;0;4,23;4,11;0,14;11,5;357;72,005;246,1;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:19;Ballast;Running Ballast;173;0;4,27;4,13;0,14;11,5;357;71,993;246,4;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:24;Ballast;Running Ballast;171;0;4,26;4,12;0,14;11,5;357;72,006;246,6;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:30;Ballast;Running Ballast;171;0;4,27;4,1;0,16;11,5;357;72,005;246,9;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:35;Ballast;Running Ballast;170;0;4,28;4,12;0,17;11,5;357;71,998;247,2;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:41;Ballast;Running Ballast;171;0;4,27;4,11;0,16;11,5;357;72;247,4;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:46;Ballast;Running Ballast;170;0;4,26;4,1;0,16;11,5;357;71,992;247,7;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:52;Ballast;Running Ballast;169;0;4,27;4,09;0,16;11,5;357;71,992;247,9;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:41:57;Ballast;Running Ballast;171;0;4,26;4,08;0,17;11,5;357;72,005;248,2;System In Line;System Ok;500;173,125;02-05-2023 19:41
02-05-2023;19:42:03;Ballast;Running Ballast;172;0;4,26;4,09;0,18;11,5;357;71,998;248,4;System In Line;System Ok;500;173,125;02-05-2023 19:42
02-05-2023;19:42:08;Ballast;Running Ballast;170;0;4,27;4,08;0,18;11,5;356;71,998;248,7;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:14;Ballast;Running Ballast;170;0;4,25;4,06;0,19;11,5;356;72,008;249;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:19;Ballast;Running Ballast;170;0;4,27;4,08;0,2;11,5;356;71,993;249,2;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:25;Ballast;Running Ballast;169;0;4,27;4,04;0,21;11,5;356;71,961;249,5;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:30;Ballast;Running Ballast;169;0;4,27;4,05;0,22;11,5;356;71,995;249,8;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:36;Ballast;Running Ballast;170;0;4,27;4,04;0,22;11,5;356;71,995;250;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:41;Ballast;Running Ballast;168;0;4,26;4,05;0,22;11,5;356;71,997;250,3;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:47;Ballast;Running Ballast;169;0;4,27;4,04;0,23;11,5;356;72,005;250,5;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:52;Ballast;Running Ballast;172;0;4,26;4,02;0,23;11,5;356;72,004;250,8;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:42:58;Ballast;Running Ballast;173;0;4,27;4,01;0,25;11,5;356;72,004;251;System In Line;System Ok;500;172,5;02-05-2023 19:42
02-05-2023;19:43:03;Ballast;Running Ballast;174;0;4,25;4,01;0,25;11,5;356;72,006;251,3;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:09;Ballast;Running Ballast;174;0;4,27;4;0,25;11,5;356;71,995;251,6;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:14;Ballast;Running Ballast;174;0;4,27;3,99;0,26;11,5;356;71,995;251,9;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:20;Ballast;Running Ballast;173;0;4,27;3,97;0,28;11,5;356;71,994;252,1;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:25;Ballast;Running Ballast;173;0;4,26;3,98;0,28;11,5;356;71,995;252,4;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:31;Ballast;Running Ballast;172;0;4,25;3,98;0,28;11,5;356;72;252,6;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:36;Ballast;Running Ballast;173;0;4,27;3,97;0,28;11,5;356;72,002;252,9;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:42;Ballast;Running Ballast;172;0;4,26;3,96;0,29;11,5;356;72,003;253,2;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:47;Ballast;Filter Flushing;172;1;4,25;4,04;0,3;11,5;356;72,002;253,4;System In Line;System Ok;500;172,5;02-05-2023 19:43
02-05-2023;19:43:53;Ballast;Filter Flushing;209;32;4,19;4,14;0,2;11,5;356;72,003;253,7;System In Line;System Ok;500;171,875;02-05-2023 19:43
02-05-2023;19:43:58;Ballast;Running Ballast;191;48;4,24;4,21;0,06;11,5;358;71,992;254;System In Line;System Ok;500;173,75;02-05-2023 19:43
02-05-2023;19:44:04;Ballast;Running Ballast;188;27;4,27;4,25;0,03;11,5;358;71,996;254,3;System In Line;System Ok;500;173,75;02-05-2023 19:44
02-05-2023;19:44:09;Ballast;Running Ballast;155;3;4,3;4,26;0,02;11,5;358;72,004;254,6;System In Line;System Ok;500;173,75;02-05-2023 19:44
02-05-2023;19:44:15;Ballast;Running Ballast;155;0;4,28;4,25;0,03;11,5;358;72,006;254,8;System In Line;System Ok;500;173,75;02-05-2023 19:44
02-05-2023;19:44:20;Ballast;Running Ballast;160;0;4,27;4,25;0,02;11,5;358;71,999;255,1;System In Line;System Ok;500;173,75;02-05-2023 19:44
02-05-2023;19:44:26;Ballast;Running Ballast;160;0;4,27;4,27;0,02;11,5;357;72,008;255,3;System In Line;System Ok;500;173,125;02-05-2023 19:44
02-05-2023;19:44:31;Ballast;Running Ballast;177;0;4,24;4,24;0,02;11,5;357;72;255,6;System In Line;System Ok;500;173,125;02-05-2023 19:44
02-05-2023;19:44:37;Ballast;Running Ballast;181;0;4,25;4,23;0,01;11,5;356;72,004;255,8;System In Line;System Ok;500;172,5;02-05-2023 19:44
02-05-2023;19:44:42;Ballast;Running Ballast;178;0;4,27;4,23;0,02;11,5;356;72,003;256,1;System In Line;System Ok;500;172,5;02-05-2023 19:44
02-05-2023;19:44:48;Ballast;Running Ballast;176;0;4,26;4,25;0,03;11,5;356;72,003;256,4;System In Line;System Ok;500;172,5;02-05-2023 19:44
02-05-2023;19:44:53;Ballast;Running Ballast;175;0;4,26;4,22;0,03;11,5;357;71,999;256,6;System In Line;System Ok;500;173,125;02-05-2023 19:44
02-05-2023;19:44:59;Ballast;Running Ballast;175;0;4,26;4,24;0,02;11,5;356;72,002;256,9;System In Line;System Ok;500;172,5;02-05-2023 19:44
02-05-2023;19:45:04;Ballast;Running Ballast;175;0;4,27;4,24;0,03;11,5;357;72;257,2;System In Line;System Ok;500;173,125;02-05-2023 19:45
02-05-2023;19:45:10;Ballast;Running Ballast;174;0;4,28;4,23;0,03;11,5;357;72,005;257,4;System In Line;System Ok;500;173,125;02-05-2023 19:45
02-05-2023;19:45:15;Ballast;Running Ballast;174;0;4,26;4,23;0,04;11,5;357;72,015;257,7;System In Line;System Ok;500;173,125;02-05-2023 19:45
02-05-2023;19:45:21;Ballast;Running Ballast;175;0;4,27;4,24;0,04;11,5;357;71,995;258;System In Line;System Ok;500;173,125;02-05-2023 19:45
02-05-2023;19:45:26;Ballast;Running Ballast;174;0;4,27;4,25;0,03;11,5;357;71,996;258,2;System In Line;System Ok;500;173,125;02-05-2023 19:45
02-05-2023;19:45:32;Ballast;Running Ballast;175;0;4,27;4,25;0,03;11,5;356;72,007;258,5;System In Line;System Ok;500;172,5;02-05-2023 19:45
02-05-2023;19:45:37;Ballast;Running Ballast;175;0;4,27;4,24;0,02;11,5;356;71,99;258,8;System In Line;System Ok;500;172,5;02-05-2023 19:45
02-05-2023;19:45:43;Ballast;Running Ballast;175;0;4,26;4,24;0,02;11,5;356;71,999;259;System In Line;System Ok;500;172,5;02-05-2023 19:45
02-05-2023;19:45:48;Ballast;Running Ballast;174;0;4,26;4,22;0,03;11,5;356;72,002;259,3;System In Line;System Ok;500;172,5;02-05-2023 19:45
02-05-2023;19:45:54;Ballast;Running Ballast;174;0;4,26;4,23;0,03;11,5;356;72,007;259,6;System In Line;System Ok;500;172,5;02-05-2023 19:45
02-05-2023;19:45:59;Ballast;Running Ballast;174;0;4,26;4,23;0,03;11,5;357;72,004;259,8;System In Line;System Ok;500;173,125;02-05-2023 19:45
02-05-2023;19:46:05;Ballast;Running Ballast;174;0;4,25;4,24;0,03;11,5;357;71,997;260,1;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:10;Ballast;Running Ballast;174;0;4,26;4,23;0,03;11,5;357;71,997;260,4;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:16;Ballast;Running Ballast;174;0;4,26;4,22;0,02;11,5;356;71,996;260,6;System In Line;System Ok;500;172,5;02-05-2023 19:46
02-05-2023;19:46:21;Ballast;Running Ballast;173;0;4,28;4,22;0,03;11,5;357;71,996;260,9;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:27;Ballast;Running Ballast;165;0;4,29;4,23;0,04;11,5;357;71,993;261,1;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:32;Ballast;Running Ballast;163;0;4,27;4,24;0,04;11,5;357;71,995;261,4;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:38;Ballast;Running Ballast;165;0;4,27;4,25;0,03;11,5;357;71,994;261,6;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:43;Ballast;Running Ballast;166;0;4,26;4,24;0,03;11,5;357;71,995;261,9;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:49;Ballast;Running Ballast;166;0;4,26;4,24;0,04;11,5;357;72;262,1;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:46:54;Ballast;Running Ballast;167;0;4,25;4,23;0,02;11,5;357;72,006;262,4;System In Line;System Ok;500;173,125;02-05-2023 19:46
02-05-2023;19:47:00;Ballast;Running Ballast;170;0;4,27;4,22;0,02;11,5;356;72,009;262,7;System In Line;System Ok;500;172,5;02-05-2023 19:47
02-05-2023;19:47:05;Ballast;Running Ballast;171;0;4,28;4,21;0,05;11,5;356;72,002;262,9;System In Line;System Ok;500;172,5;02-05-2023 19:47
02-05-2023;19:47:11;Ballast;Running Ballast;171;0;4,26;4,23;0,05;11,5;356;71,996;263,2;System In Line;System Ok;500;172,5;02-05-2023 19:47
02-05-2023;19:47:16;Ballast;Running Ballast;171;0;4,27;4,23;0,04;11,5;357;71,995;263,5;System In Line;System Ok;500;172,5;02-05-2023 19:47
02-05-2023;19:47:22;Ballast;Running Ballast;171;0;4,26;4,22;0,04;11,5;357;71,996;263,7;System In Line;System Ok;500;173,125;02-05-2023 19:47
02-05-2023;19:47:27;Ballast;Running Ballast;171;0;4,26;4,2;0,05;11,5;357;71,998;264;System In Line;System Ok;500;173,125;02-05-2023 19:47
02-05-2023;19:47:33;Ballast;Running Ballast;171;0;4,26;4,22;0,04;11,5;357;71,997;264,2;System In Line;System Ok;500;173,125;02-05-2023 19:47
02-05-2023;19:47:38;Ballast;Running Ballast;171;0;4,26;4,22;0,04;11,5;357;71,994;264,5;System In Line;System Ok;500;173,125;02-05-2023 19:47
02-05-2023;19:47:44;Ballast;Running Ballast;171;0;4,27;4,22;0,05;11,5;357;71,996;264,7;System In Line;System Ok;500;173,125;02-05-2023 19:47
02-05-2023;19:47:49;Ballast;Running Ballast;170;0;4,27;4,21;0,06;11,5;356;71,999;265;System In Line;System Ok;500;172,5;02-05-2023 19:47
02-05-2023;19:47:55;Ballast;Running Ballast;171;0;4,27;4,21;0,06;11,5;356;72,001;265,3;System In Line;System Ok;500;173,125;02-05-2023 19:47
02-05-2023;19:48:00;Ballast;Running Ballast;169;0;4,26;4,21;0,06;11,5;356;72,004;265,5;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:06;Ballast;Running Ballast;182;0;4,23;4,16;0,06;11,5;355;71,997;265,8;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:11;Ballast;Running Ballast;185;0;4,23;4,17;0,06;11,5;356;72,008;266,1;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:17;Ballast;Running Ballast;184;0;4,24;4,18;0,06;11,5;356;71,998;266,4;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:22;Ballast;Running Ballast;182;0;4,24;4,19;0,06;11,5;356;71,999;266,7;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:28;Ballast;Running Ballast;172;0;4,28;4,2;0,06;11,5;357;71,992;266,9;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:33;Ballast;Running Ballast;171;0;4,28;4,2;0,07;11,5;357;71,993;267,2;System In Line;System Ok;500;173,125;02-05-2023 19:48
02-05-2023;19:48:39;Ballast;Running Ballast;172;0;4,27;4,21;0,07;11,5;357;72,006;267,4;System In Line;System Ok;500;173,125;02-05-2023 19:48
02-05-2023;19:48:44;Ballast;Running Ballast;172;0;4,27;4,19;0,07;11,5;357;71,995;267,7;System In Line;System Ok;500;173,125;02-05-2023 19:48
02-05-2023;19:48:50;Ballast;Running Ballast;171;0;4,27;4,2;0,08;11,5;357;72;268;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:48:55;Ballast;Running Ballast;171;0;4,26;4,17;0,09;11,5;356;72,002;268,2;System In Line;System Ok;500;172,5;02-05-2023 19:48
02-05-2023;19:49:01;Ballast;Running Ballast;171;0;4,26;4,18;0,09;11,6;356;71,988;268,5;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:06;Ballast;Running Ballast;169;0;4,26;4,17;0,09;11,6;356;72,01;268,8;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:12;Ballast;Running Ballast;171;0;4,27;4,18;0,08;11,6;356;71,997;269;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:17;Ballast;Running Ballast;170;0;4,28;4,17;0,09;11,6;356;72;269,3;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:23;Ballast;Running Ballast;169;0;4,26;4,17;0,1;11,6;356;72,001;269,5;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:28;Ballast;Running Ballast;171;0;4,26;4,16;0,1;11,6;356;71,997;269,8;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:34;Ballast;Running Ballast;171;0;4,27;4,17;0,1;11,6;356;72;270;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:39;Ballast;Running Ballast;171;0;4,27;4,14;0,11;11,6;356;72,005;270,3;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:45;Ballast;Running Ballast;170;0;4,27;4,17;0,1;11,6;356;71,993;270,6;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:50;Ballast;Running Ballast;170;0;4,26;4,16;0,1;11,6;356;71,993;270,8;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:49:56;Ballast;Running Ballast;171;0;4,25;4,14;0,11;11,6;356;71,997;271,1;System In Line;System Ok;500;172,5;02-05-2023 19:49
02-05-2023;19:50:01;Ballast;Running Ballast;171;0;4,26;4,16;0,11;11,6;356;71,999;271,4;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:07;Ballast;Running Ballast;171;0;4,27;4,14;0,12;11,6;356;71,996;271,6;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:12;Ballast;Running Ballast;170;0;4,29;4,13;0,13;11,6;356;71,996;271,9;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:18;Ballast;Running Ballast;170;0;4,28;4,14;0,14;11,6;356;71,995;272,1;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:23;Ballast;Running Ballast;169;0;4,28;4,12;0,14;11,6;356;71,996;272,4;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:29;Ballast;Running Ballast;169;0;4,26;4,14;0,14;11,6;356;71,996;272,6;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:34;Ballast;Running Ballast;172;0;4,26;4,11;0,14;11,6;356;71,995;272,9;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:40;Ballast;Running Ballast;175;0;4,26;4,11;0,14;11,6;356;72,002;273,2;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:45;Ballast;Running Ballast;174;0;4,25;4,11;0,15;11,6;356;72,005;273,5;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:51;Ballast;Running Ballast;175;0;4,25;4,11;0,14;11,5;356;71,995;273,7;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:50:56;Ballast;Running Ballast;174;0;4,26;4,11;0,15;11,5;356;72,005;274;System In Line;System Ok;500;172,5;02-05-2023 19:50
02-05-2023;19:51:02;Ballast;Running Ballast;174;0;4,25;4,08;0,16;11,5;356;72,001;274,2;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:07;Ballast;Running Ballast;173;0;4,26;4,1;0,16;11,5;356;71,994;274,5;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:13;Ballast;Running Ballast;173;0;4,25;4,07;0,16;11,5;356;71,987;274,8;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:18;Ballast;Running Ballast;174;0;4,29;4,1;0,17;11,5;356;71,997;275;System In Line;System Ok;500;171,875;02-05-2023 19:51
02-05-2023;19:51:24;Ballast;Running Ballast;173;0;4,25;4,06;0,19;11,5;356;72,01;275,3;System In Line;System Ok;500;171,875;02-05-2023 19:51
02-05-2023;19:51:29;Ballast;Running Ballast;173;0;4,27;4,08;0,2;11,5;356;72,001;275,6;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:35;Ballast;Running Ballast;172;0;4,26;4,06;0,19;11,5;355;72,004;275,8;System In Line;System Ok;500;171,875;02-05-2023 19:51
02-05-2023;19:51:40;Ballast;Running Ballast;172;0;4,27;4,07;0,2;11,5;356;71,999;276,1;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:46;Ballast;Running Ballast;172;0;4,26;4,05;0,2;11,5;356;71,995;276,3;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:51;Ballast;Running Ballast;172;0;4,25;4,04;0,2;11,5;356;71,992;276,6;System In Line;System Ok;500;172,5;02-05-2023 19:51
02-05-2023;19:51:57;Ballast;Running Ballast;172;0;4,27;4,05;0,21;11,5;355;71,995;276,9;System In Line;System Ok;500;171,875;02-05-2023 19:51
02-05-2023;19:52:02;Ballast;Running Ballast;171;0;4,26;4,04;0,21;11,5;355;71,999;277,2;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:08;Ballast;Running Ballast;172;0;4,26;4,04;0,22;11,5;355;72,001;277,4;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:13;Ballast;Running Ballast;171;0;4,27;4,02;0,23;11,5;355;72,004;277,7;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:19;Ballast;Running Ballast;171;0;4,25;4,02;0,24;11,5;355;72,003;277,9;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:24;Ballast;Running Ballast;171;0;4,26;4,02;0,24;11,5;355;72,003;278,2;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:30;Ballast;Running Ballast;171;0;4,25;4,02;0,24;11,5;355;72,006;278,4;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:35;Ballast;Running Ballast;169;0;4,26;4,01;0,25;11,5;355;72,007;278,7;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:41;Ballast;Running Ballast;170;0;4,27;4;0,26;11,5;355;72,002;279;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:46;Ballast;Running Ballast;170;0;4,28;3,99;0,27;11,5;355;72,006;279,2;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:52;Ballast;Running Ballast;170;0;4,28;3,98;0,28;11,5;355;72,009;279,5;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:52:57;Ballast;Running Ballast;169;0;4,27;3,99;0,28;11,5;355;72,004;279,8;System In Line;System Ok;500;171,875;02-05-2023 19:52
02-05-2023;19:53:03;Ballast;Running Ballast;169;0;4,28;3,98;0,28;11,5;355;71,996;280;System In Line;System Ok;500;171,875;02-05-2023 19:53
02-05-2023;19:53:08;Ballast;Running Ballast;169;0;4,28;3,98;0,29;11,5;355;71,998;280,3;System In Line;System Ok;500;171,875;02-05-2023 19:53
02-05-2023;19:53:14;Ballast;Filter Flushing;168;0;4,27;4,01;0,31;11,5;355;71,994;280,5;System In Line;System Ok;500;171,875;02-05-2023 19:53
02-05-2023;19:53:19;Ballast;Filter Flushing;197;29;4,19;4,16;0,2;11,5;354;72,008;280,8;System In Line;System Ok;500;171,25;02-05-2023 19:53
02-05-2023;19:53:25;Ballast;Running Ballast;204;49;4,22;4,19;0,08;11,5;356;72,004;281,1;System In Line;System Ok;500;172,5;02-05-2023 19:53
02-05-2023;19:53:30;Ballast;Running Ballast;199;30;4,28;4,26;0,03;11,5;356;71,995;281,4;System In Line;System Ok;500;172,5;02-05-2023 19:53
02-05-2023;19:53:36;Ballast;Running Ballast;152;5;4,3;4,29;0,02;11,5;357;72,004;281,7;System In Line;System Ok;500;173,125;02-05-2023 19:53
02-05-2023;19:53:41;Ballast;Running Ballast;151;0;4,3;4,26;0,02;11,5;357;71,997;281,9;System In Line;System Ok;500;173,125;02-05-2023 19:53
02-05-2023;19:53:47;Ballast;Running Ballast;153;0;4,29;4,23;0,04;11,5;358;72,005;282,1;System In Line;System Ok;500;173,75;02-05-2023 19:53
02-05-2023;19:53:52;Ballast;Running Ballast;172;0;4,26;4,23;0,04;11,5;357;72,001;282,4;System In Line;System Ok;500;173,125;02-05-2023 19:53
02-05-2023;19:53:58;Ballast;Running Ballast;175;0;4,25;4,24;0,02;11,5;357;72,004;282,6;System In Line;System Ok;500;173,125;02-05-2023 19:53
02-05-2023;19:54:03;Ballast;Running Ballast;175;0;4,27;4,24;0,01;11,5;356;72,009;282,9;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:09;Ballast;Running Ballast;175;0;4,26;4,25;0,02;11,5;356;71,992;283,2;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:14;Ballast;Running Ballast;174;0;4,25;4,24;0,02;11,5;356;72,004;283,5;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:20;Ballast;Running Ballast;174;0;4,26;4,22;0,02;11,5;356;71,999;283,7;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:25;Ballast;Running Ballast;174;0;4,26;4,25;0,03;11,5;356;72,001;284;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:31;Ballast;Running Ballast;174;0;4,27;4,24;0,03;11,5;357;72,004;284,2;System In Line;System Ok;500;173,125;02-05-2023 19:54
02-05-2023;19:54:36;Ballast;Running Ballast;174;0;4,27;4,23;0,03;11,5;356;72,004;284,5;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:42;Ballast;Running Ballast;175;0;4,27;4,26;0,02;11,5;356;72,001;284,8;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:47;Ballast;Running Ballast;171;0;4,27;4,26;0,02;11,5;356;72,001;285,1;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:54:53;Ballast;Running Ballast;169;0;4,28;4,25;0,02;11,5;357;72,001;285,3;System In Line;System Ok;500;173,125;02-05-2023 19:54
02-05-2023;19:54:58;Ballast;Running Ballast;168;0;4,27;4,25;0,02;11,5;356;71,995;285,6;System In Line;System Ok;500;172,5;02-05-2023 19:54
02-05-2023;19:55:04;Ballast;Running Ballast;168;0;4,28;4,26;0,03;11,5;357;72,006;285,8;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:09;Ballast;Running Ballast;168;0;4,28;4,26;0,02;11,5;357;71,991;286,1;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:15;Ballast;Running Ballast;170;0;4,27;4,24;0,03;11,5;357;71,998;286,3;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:20;Ballast;Running Ballast;170;0;4,28;4,26;0,03;11,5;357;72,011;286,6;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:26;Ballast;Running Ballast;170;0;4,29;4,26;0,03;11,5;357;72,002;286,8;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:31;Ballast;Running Ballast;170;0;4,27;4,24;0,03;11,5;357;71,992;287,1;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:37;Ballast;Running Ballast;170;0;4,28;4,24;0,03;11,5;356;71,997;287,4;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:42;Ballast;Running Ballast;170;0;4,28;4,25;0,03;11,5;356;72,003;287,6;System In Line;System Ok;500;172,5;02-05-2023 19:55
02-05-2023;19:55:48;Ballast;Running Ballast;170;0;4,29;4,26;0,03;11,5;357;72,006;287,9;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:55:53;Ballast;Running Ballast;169;0;4,29;4,24;0,03;11,5;356;72,006;288,2;System In Line;System Ok;500;172,5;02-05-2023 19:55
02-05-2023;19:55:59;Ballast;Running Ballast;181;0;4,25;4,22;0,03;11,5;356;71,997;288,4;System In Line;System Ok;500;173,125;02-05-2023 19:55
02-05-2023;19:56:04;Ballast;Running Ballast;185;0;4,26;4,21;0,04;11,5;356;71,994;288,7;System In Line;System Ok;500;172,5;02-05-2023 19:56
02-05-2023;19:56:10;Ballast;Running Ballast;179;0;4,26;4,21;0,04;11,5;356;72,009;289;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:15;Ballast;Running Ballast;179;0;4,26;4,22;0,04;11,5;357;72,003;289,3;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:21;Ballast;Running Ballast;179;0;4,24;4,23;0,03;11,5;357;72,001;289,5;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:26;Ballast;Running Ballast;179;0;4,25;4,21;0,03;11,5;356;72,005;289,8;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:32;Ballast;Running Ballast;172;0;4,28;4,25;0,04;11,5;357;72,008;290,1;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:37;Ballast;Running Ballast;168;0;4,27;4,23;0,05;11,5;357;71,994;290,3;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:43;Ballast;Running Ballast;167;0;4,27;4,23;0,04;11,5;356;72,004;290,6;System In Line;System Ok;500;172,5;02-05-2023 19:56
02-05-2023;19:56:48;Ballast;Running Ballast;168;0;4,27;4,23;0,03;11,5;357;71,994;290,8;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:54;Ballast;Running Ballast;169;0;4,29;4,23;0,03;11,5;357;72,001;291,1;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:56:59;Ballast;Running Ballast;168;0;4,29;4,22;0,05;11,5;357;72,001;291,4;System In Line;System Ok;500;173,125;02-05-2023 19:56
02-05-2023;19:57:05;Ballast;Running Ballast;168;0;4,26;4,23;0,05;11,5;357;71,993;291,6;System In Line;System Ok;500;173,125;02-05-2023 19:57
02-05-2023;19:57:10;Ballast;Running Ballast;170;0;4,27;4,21;0,05;11,5;358;72,001;291,9;System In Line;System Ok;500;173,75;02-05-2023 19:57
02-05-2023;19:57:16;Ballast;Running Ballast;168;0;4,27;4,22;0,05;11,5;357;72,001;292,1;System In Line;System Ok;500;173,125;02-05-2023 19:57
02-05-2023;19:57:21;Ballast;Running Ballast;169;0;4,28;4,21;0,05;11,5;357;72;292,4;System In Line;System Ok;500;173,125;02-05-2023 19:57
02-05-2023;19:57:27;Ballast;Running Ballast;171;0;4,27;4,2;0,06;11,5;357;71,998;292,6;System In Line;System Ok;500;173,75;02-05-2023 19:57
02-05-2023;19:57:32;Ballast;Running Ballast;174;0;4,26;4,2;0,06;11,5;356;72,005;292,9;System In Line;System Ok;500;172,5;02-05-2023 19:57
02-05-2023;19:57:38;Ballast;Running Ballast;174;0;4,27;4,2;0,06;11,5;357;72,001;293,2;System In Line;System Ok;500;173,125;02-05-2023 19:57
02-05-2023;19:57:43;Ballast;Running Ballast;173;0;4,26;4,21;0,07;11,5;357;71,996;293,4;System In Line;System Ok;500;173,125;02-05-2023 19:57
02-05-2023;19:57:49;Ballast;Running Ballast;174;0;4,27;4,2;0,07;11,5;357;72,005;293,7;System In Line;System Ok;500;173,125;02-05-2023 19:57
02-05-2023;19:57:54;Ballast;Running Ballast;173;0;4,27;4,21;0,07;11,5;356;71,997;294;System In Line;System Ok;500;172,5;02-05-2023 19:57
02-05-2023;19:58:00;Ballast;Running Ballast;173;0;4,28;4,2;0,07;11,5;357;71,998;294,2;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:05;Ballast;Running Ballast;173;0;4,27;4,21;0,07;11,5;357;72,006;294,5;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:11;Ballast;Running Ballast;174;0;4,28;4,21;0,07;11,5;357;71,995;294,7;System In Line;System Ok;500;173,125;02-05-2023 19:58
02-05-2023;19:58:16;Ballast;Running Ballast;173;0;4,28;4,2;0,07;11,5;357;72,003;295;System In Line;System Ok;500;173,125;02-05-2023 19:58
02-05-2023;19:58:22;Ballast;Running Ballast;173;0;4,26;4,2;0,07;11,5;356;71,994;295,3;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:27;Ballast;Running Ballast;172;0;4,27;4,2;0,07;11,5;356;72,005;295,6;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:33;Ballast;Running Ballast;172;0;4,27;4,2;0,07;11,5;356;71,993;295,8;System In Line;System Ok;500;173,125;02-05-2023 19:58
02-05-2023;19:58:38;Ballast;Running Ballast;172;0;4,27;4,19;0,08;11,5;356;72,005;296,1;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:44;Ballast;Running Ballast;172;0;4,28;4,18;0,08;11,5;357;71,997;296,3;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:49;Ballast;Running Ballast;172;0;4,26;4,16;0,09;11,5;356;71,999;296,6;System In Line;System Ok;500;172,5;02-05-2023 19:58
02-05-2023;19:58:55;Ballast;Running Ballast;171;0;4,28;4,18;0,1;11,5;358;72,001;296,9;System In Line;System Ok;500;173,75;02-05-2023 19:58
02-05-2023;19:59:00;Ballast;Running Ballast;172;0;4,27;4,16;0,1;11,5;357;71,996;297,1;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:06;Ballast;Running Ballast;171;0;4,27;4,17;0,1;11,5;356;72,003;297,4;System In Line;System Ok;500;172,5;02-05-2023 19:59
02-05-2023;19:59:11;Ballast;Running Ballast;171;0;4,27;4,17;0,1;11,5;356;72,002;297,7;System In Line;System Ok;500;172,5;02-05-2023 19:59
02-05-2023;19:59:17;Ballast;Running Ballast;172;0;4,27;4,18;0,1;11,5;357;71,995;297,9;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:22;Ballast;Running Ballast;171;0;4,28;4,16;0,1;11,5;357;72,006;298,2;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:28;Ballast;Running Ballast;170;0;4,27;4,16;0,11;11,5;357;71,993;298,4;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:33;Ballast;Running Ballast;170;0;4,27;4,16;0,11;11,5;357;72,001;298,7;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:39;Ballast;Running Ballast;170;0;4,27;4,15;0,12;11,5;357;71,996;298,9;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:44;Ballast;Running Ballast;170;0;4,27;4,15;0,12;11,5;357;71,995;299,2;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:50;Ballast;Running Ballast;169;0;4,26;4,15;0,12;11,5;356;72,002;299,5;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;19:59:55;Ballast;Running Ballast;169;0;4,28;4,15;0,12;11,5;357;71,998;299,7;System In Line;System Ok;500;173,125;02-05-2023 19:59
02-05-2023;20:00:01;Ballast;Running Ballast;184;0;4,22;4,09;0,13;11,5;355;72,002;300;System In Line;System Ok;500;171,875;02-05-2023 20:00
02-05-2023;20:00:07;Ballast;Running Ballast;185;0;4,26;4,11;0,14;11,5;356;72,002;300,3;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:00:12;Ballast;Running Ballast;184;0;4,25;4,11;0,14;11,5;356;71,989;300,6;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:00:18;Ballast;Running Ballast;183;0;4,27;4,12;0,14;11,5;356;72,004;300,9;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:00:23;Ballast;Running Ballast;170;0;4,26;4,12;0,14;11,5;356;71,998;301,1;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:00:29;Ballast;Running Ballast;170;0;4,26;4,12;0,14;11,5;356;71,998;301,4;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:00:34;Ballast;Running Ballast;170;0;4,27;4,11;0,15;11,5;357;71,997;301,6;System In Line;System Ok;500;173,125;02-05-2023 20:00
02-05-2023;20:00:40;Ballast;Running Ballast;169;0;4,28;4,12;0,16;11,5;357;72,006;301,9;System In Line;System Ok;500;173,125;02-05-2023 20:00
02-05-2023;20:00:45;Ballast;Running Ballast;169;0;4,27;4,09;0,17;11,5;357;71,993;302,1;System In Line;System Ok;500;173,125;02-05-2023 20:00
02-05-2023;20:00:51;Ballast;Running Ballast;169;0;4,28;4,09;0,18;11,5;356;72;302,4;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:00:56;Ballast;Running Ballast;169;0;4,28;4,09;0,18;11,5;356;72,001;302,7;System In Line;System Ok;500;172,5;02-05-2023 20:00
02-05-2023;20:01:02;Ballast;Running Ballast;171;0;4,28;4,09;0,19;11,5;357;72,001;302,9;System In Line;System Ok;500;173,125;02-05-2023 20:01
02-05-2023;20:01:07;Ballast;Running Ballast;170;0;4,27;4,11;0,19;11,6;356;72,001;303,2;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:13;Ballast;Running Ballast;170;0;4,27;4,07;0,18;11,6;358;72,004;303,5;System In Line;System Ok;500;173,125;02-05-2023 20:01
02-05-2023;20:01:18;Ballast;Running Ballast;170;0;4,27;4,06;0,19;11,6;356;72,002;303,7;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:24;Ballast;Running Ballast;169;0;4,26;4,08;0,19;11,5;356;72,007;304;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:29;Ballast;Running Ballast;169;0;4,27;4,06;0,2;11,5;356;71,996;304,2;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:35;Ballast;Running Ballast;168;0;4,27;4,07;0,21;11,5;356;71,996;304,5;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:40;Ballast;Running Ballast;169;0;4,27;4,05;0,22;11,5;356;72,005;304,7;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:46;Ballast;Running Ballast;170;0;4,26;4,04;0,23;11,5;356;72,009;305;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:01:51;Ballast;Running Ballast;174;0;4,27;4,03;0,23;11,5;355;71,997;305,2;System In Line;System Ok;500;171,875;02-05-2023 20:01
02-05-2023;20:01:57;Ballast;Running Ballast;174;0;4,26;4,05;0,24;11,5;356;71,994;305,5;System In Line;System Ok;500;172,5;02-05-2023 20:01
02-05-2023;20:02:02;Ballast;Running Ballast;174;0;4,27;4,02;0,24;11,5;356;71,993;305,8;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:08;Ballast;Running Ballast;173;0;4,27;4,02;0,25;11,5;355;71,997;306,1;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:13;Ballast;Running Ballast;173;0;4,27;4,01;0,26;11,5;355;72,002;306,3;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:19;Ballast;Running Ballast;173;0;4,27;4;0,26;11,5;355;72,004;306,6;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:24;Ballast;Running Ballast;172;0;4,27;4;0,27;11,5;355;72,008;306,8;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:30;Ballast;Running Ballast;171;0;4,26;3,98;0,27;11,5;355;72,005;307,1;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:35;Ballast;Running Ballast;172;0;4,27;4;0,27;11,5;355;72,003;307,4;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:41;Ballast;Running Ballast;172;0;4,27;3,99;0,28;11,5;356;72,003;307,6;System In Line;System Ok;500;172,5;02-05-2023 20:02
02-05-2023;20:02:46;Ballast;Running Ballast;171;0;4,28;3,98;0,29;11,5;355;71,997;307,9;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:52;Ballast;Running Ballast;171;0;4,26;3,96;0,3;11,5;355;71,996;308,2;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:02:57;Ballast;Filter Flushing;170;0;4,26;3,98;0,31;11,5;355;71,996;308,4;System In Line;System Ok;500;171,875;02-05-2023 20:02
02-05-2023;20:03:03;Ballast;Filter Flushing;203;28;4,17;4,18;0,19;11,5;354;72;308,7;System In Line;System Ok;500;170,625;02-05-2023 20:03
02-05-2023;20:03:08;Ballast;Running Ballast;203;47;4,21;4,2;0,06;11,5;355;72,006;309;System In Line;System Ok;500;171,875;02-05-2023 20:03
02-05-2023;20:03:14;Ballast;Running Ballast;181;25;4,29;4,27;0,02;11,5;357;72;309,3;System In Line;System Ok;500;173,125;02-05-2023 20:03
02-05-2023;20:03:19;Ballast;Running Ballast;151;2;4,32;4,28;0,02;11,5;356;72,003;309,6;System In Line;System Ok;500;172,5;02-05-2023 20:03
02-05-2023;20:03:25;Ballast;Running Ballast;152;0;4,28;4,27;0,02;11,5;357;72,004;309,8;System In Line;System Ok;500;173,125;02-05-2023 20:03
02-05-2023;20:03:30;Ballast;Running Ballast;157;0;4,28;4,28;0,02;11,5;357;72,002;310;System In Line;System Ok;500;173,125;02-05-2023 20:03
02-05-2023;20:03:36;Ballast;Running Ballast;166;0;4,25;4,24;0;11,5;356;72,004;310,3;System In Line;System Ok;500;172,5;02-05-2023 20:03
02-05-2023;20:03:41;Ballast;Running Ballast;178;0;4,26;4,23;0,01;11,5;356;71,993;310,5;System In Line;System Ok;500;172,5;02-05-2023 20:03
02-05-2023;20:03:47;Ballast;Running Ballast;179;0;4,27;4,25;0,02;11,5;355;72,002;310,8;System In Line;System Ok;500;171,875;02-05-2023 20:03
02-05-2023;20:03:52;Ballast;Running Ballast;175;0;4,26;4,24;0,02;11,5;355;72,001;311,1;System In Line;System Ok;500;171,875;02-05-2023 20:03
02-05-2023;20:03:58;Ballast;Running Ballast;173;0;4,27;4,25;0,02;11,5;355;72,033;311,4;System In Line;System Ok;500;171,875;02-05-2023 20:03
02-05-2023;20:04:03;Ballast;Running Ballast;173;0;4,26;4,27;0,02;11,5;355;71,995;311,6;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:09;Ballast;Running Ballast;173;0;4,28;4,25;0,02;11,5;356;72,001;311,9;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:14;Ballast;Running Ballast;173;0;4,28;4,25;0,02;11,5;356;72,008;312,1;System In Line;System Ok;500;172,5;02-05-2023 20:04
02-05-2023;20:04:20;Ballast;Running Ballast;172;0;4,29;4,26;0,03;11,5;355;71,995;312,4;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:25;Ballast;Running Ballast;172;0;4,28;4,25;0,02;11,5;355;72;312,7;System In Line;System Ok;500;172,5;02-05-2023 20:04
02-05-2023;20:04:31;Ballast;Running Ballast;173;0;4,27;4,25;0,02;11,5;355;72,003;312,9;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:36;Ballast;Running Ballast;172;0;4,26;4,22;0,03;11,5;355;72,005;313,2;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:42;Ballast;Running Ballast;172;0;4,28;4,25;0,03;11,5;355;72,005;313,5;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:47;Ballast;Running Ballast;173;0;4,29;4,24;0,03;11,5;355;71,99;313,7;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:53;Ballast;Running Ballast;171;0;4,28;4,26;0,04;11,5;355;72,001;314;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:04:58;Ballast;Running Ballast;172;0;4,26;4,26;0,03;11,5;355;72,005;314,2;System In Line;System Ok;500;171,875;02-05-2023 20:04
02-05-2023;20:05:04;Ballast;Running Ballast;172;0;4,26;4,25;0,02;11,5;355;72,005;314,5;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:09;Ballast;Running Ballast;172;0;4,27;4,24;0,02;11,5;355;71,999;314,8;System In Line;System Ok;500;172,5;02-05-2023 20:05
02-05-2023;20:05:15;Ballast;Running Ballast;171;0;4,28;4,23;0,03;11,5;355;71,999;315;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:20;Ballast;Running Ballast;171;0;4,27;4,26;0,03;11,5;355;72,004;315,3;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:26;Ballast;Running Ballast;172;0;4,28;4,26;0,03;11,5;355;71,996;315,6;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:31;Ballast;Running Ballast;171;0;4,28;4,25;0,02;11,5;355;72,005;315,8;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:37;Ballast;Running Ballast;170;0;4,28;4,24;0,03;11,5;355;72;316,1;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:42;Ballast;Running Ballast;171;0;4,27;4,24;0,03;11,5;355;72,002;316,3;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:48;Ballast;Running Ballast;171;0;4,27;4,23;0,04;11,5;355;71,991;316,6;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:53;Ballast;Running Ballast;170;0;4,28;4,24;0,04;11,5;355;72,006;316,8;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:05:59;Ballast;Running Ballast;170;0;4,28;4,25;0,02;11,5;355;72,006;317,1;System In Line;System Ok;500;171,875;02-05-2023 20:05
02-05-2023;20:06:04;Ballast;Running Ballast;170;0;4,28;4,24;0,03;11,5;355;72,004;317,4;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:10;Ballast;Running Ballast;170;0;4,3;4,26;0,04;11,5;355;71,995;317,6;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:15;Ballast;Running Ballast;170;0;4,28;4,24;0,04;11,5;355;71,997;317,9;System In Line;System Ok;500;171,875;02-05-2023 20:06
