Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;20:06:21;Ballast;Running Ballast;170;0;4,26;4,24;0,04;11,5;355;71,999;318,2;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:26;Ballast;Running Ballast;170;0;4,29;4,23;0,04;11,5;355;72,002;318,4;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:32;Ballast;Running Ballast;170;0;4,28;4,25;0,04;11,5;355;71,998;318,7;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:37;Ballast;Running Ballast;170;0;4,28;4,25;0,03;11,5;355;71,993;318,9;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:43;Ballast;Running Ballast;170;0;4,29;4,23;0,04;11,5;355;71,995;319,2;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:48;Ballast;Running Ballast;170;0;4,27;4,22;0,05;11,5;355;72,002;319,4;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:54;Ballast;Running Ballast;171;0;4,27;4,2;0,05;11,5;355;71,994;319,7;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:06:59;Ballast;Running Ballast;171;0;4,27;4,22;0,05;11,5;355;71,996;320;System In Line;System Ok;500;171,875;02-05-2023 20:06
02-05-2023;20:07:05;Ballast;Running Ballast;170;0;4,27;4,21;0,05;11,5;355;72,001;320,2;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:10;Ballast;Running Ballast;170;0;4,29;4,22;0,05;11,5;355;72,005;320,5;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:16;Ballast;Running Ballast;170;0;4,26;4,2;0,05;11,5;355;72,007;320,8;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:21;Ballast;Running Ballast;171;0;4,27;4,21;0,06;11,5;355;72,004;321;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:27;Ballast;Running Ballast;171;0;4,28;4,21;0,07;11,5;355;72,002;321,3;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:32;Ballast;Running Ballast;170;0;4,28;4,21;0,07;11,5;355;71,999;321,5;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:38;Ballast;Running Ballast;170;0;4,29;4,21;0,06;11,5;355;71,991;321,8;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:43;Ballast;Running Ballast;169;0;4,28;4,21;0,06;11,5;355;71,995;322;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:49;Ballast;Running Ballast;169;0;4,28;4,2;0,07;11,5;355;72,005;322,3;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:07:54;Ballast;Running Ballast;170;0;4,27;4,19;0,07;11,5;355;72,007;322,6;System In Line;System Ok;500;171,875;02-05-2023 20:07
02-05-2023;20:08:00;Ballast;Running Ballast;169;0;4,27;4,2;0,08;11,5;355;71,998;322,8;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:05;Ballast;Running Ballast;170;0;4,27;4,21;0,08;11,5;355;72,005;323,1;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:11;Ballast;Running Ballast;170;0;4,26;4,2;0,07;11,5;355;71,999;323,4;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:16;Ballast;Running Ballast;177;0;4,25;4,17;0,07;11,5;354;72,005;323,6;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:22;Ballast;Running Ballast;184;0;4,25;4,17;0,07;11,5;354;72;323,9;System In Line;System Ok;500;171,25;02-05-2023 20:08
02-05-2023;20:08:27;Ballast;Running Ballast;179;0;4,26;4,18;0,07;11,5;355;72,002;324,2;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:33;Ballast;Running Ballast;179;0;4,27;4,17;0,07;11,5;355;72,003;324,5;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:38;Ballast;Running Ballast;178;0;4,26;4,17;0,08;11,5;355;72,003;324,7;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:43;Ballast;Running Ballast;178;0;4,26;4,16;0,1;11,5;355;71,994;325;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:49;Ballast;Running Ballast;173;0;4,29;4,2;0,1;11,5;355;71,995;325,2;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:08:54;Ballast;Running Ballast;167;0;4,28;4,19;0,1;11,5;355;72,002;325,5;System In Line;System Ok;500;171,875;02-05-2023 20:08
02-05-2023;20:09:00;Ballast;Running Ballast;166;0;4,28;4,18;0,11;11,5;355;71,994;325,8;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:09:05;Ballast;Running Ballast;166;0;4,29;4,17;0,11;11,5;355;71,998;326;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:09:11;Ballast;Running Ballast;167;0;4,28;4,16;0,11;11,5;355;71,998;326,3;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:09:16;Ballast;Running Ballast;168;0;4,28;4,17;0,11;11,5;355;71,996;326,5;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:09:22;Ballast;Running Ballast;168;0;4,28;4,18;0,11;11,6;355;72,005;326,8;System In Line;System Ok;500;171,25;02-05-2023 20:09
02-05-2023;20:09:27;Ballast;Running Ballast;167;0;4,29;4,17;0,11;11,6;355;71,993;327,1;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:09:33;Ballast;Running Ballast;167;0;4,29;4,14;0,12;11,6;355;72,003;327,3;System In Line;System Ok;500;171,25;02-05-2023 20:09
02-05-2023;20:09:38;Ballast;Running Ballast;167;0;4,29;4,15;0,14;11,6;355;72;327,6;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:09:44;Ballast;Running Ballast;168;0;4,28;4,13;0,14;11,5;354;72,004;327,8;System In Line;System Ok;500;171,25;02-05-2023 20:09
02-05-2023;20:09:49;Ballast;Running Ballast;172;0;4,28;4,14;0,14;11,5;354;71,998;328,1;System In Line;System Ok;500;171,25;02-05-2023 20:09
02-05-2023;20:09:55;Ballast;Running Ballast;171;0;4,29;4,13;0,14;11,5;354;72,002;328,3;System In Line;System Ok;500;171,875;02-05-2023 20:09
02-05-2023;20:10:00;Ballast;Running Ballast;171;0;4,28;4,13;0,15;11,5;354;72,003;328,6;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:06;Ballast;Running Ballast;171;0;4,27;4,13;0,15;11,5;354;72,003;328,8;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:11;Ballast;Running Ballast;171;0;4,26;4,12;0,14;11,5;354;71,999;329,1;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:17;Ballast;Running Ballast;171;0;4,26;4,1;0,15;11,5;354;72,003;329,4;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:22;Ballast;Running Ballast;170;0;4,27;4,1;0,16;11,5;354;71,997;329,7;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:28;Ballast;Running Ballast;170;0;4,27;4,09;0,17;11,5;354;71,998;329,9;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:33;Ballast;Running Ballast;170;0;4,25;4,08;0,17;11,6;354;71,99;330,2;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:39;Ballast;Running Ballast;169;0;4,26;4,08;0,16;11,6;354;72,007;330,4;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:44;Ballast;Running Ballast;170;0;4,27;4,08;0,17;11,6;354;71,994;330,7;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:50;Ballast;Running Ballast;169;0;4,26;4,08;0,18;11,6;354;72,005;330,9;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:10:55;Ballast;Running Ballast;169;0;4,28;4,07;0,2;11,6;354;72,013;331,2;System In Line;System Ok;500;171,25;02-05-2023 20:10
02-05-2023;20:11:01;Ballast;Running Ballast;170;0;4,27;4,08;0,2;11,6;354;72,005;331,4;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:06;Ballast;Running Ballast;169;0;4,28;4,08;0,2;11,6;354;72;331,7;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:12;Ballast;Running Ballast;169;0;4,28;4,07;0,19;11,6;354;72,003;332;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:17;Ballast;Running Ballast;169;0;4,28;4,07;0,2;11,6;354;71,998;332,2;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:23;Ballast;Running Ballast;168;0;4,3;4,05;0,21;11,6;354;72,005;332,5;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:28;Ballast;Running Ballast;168;0;4,28;4,05;0,23;11,6;354;72,002;332,8;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:34;Ballast;Running Ballast;182;0;4,25;4,01;0,24;11,6;352;72;333;System In Line;System Ok;500;170,625;02-05-2023 20:11
02-05-2023;20:11:39;Ballast;Running Ballast;185;0;4,25;4,01;0,23;11,6;353;71,997;333,3;System In Line;System Ok;500;170,625;02-05-2023 20:11
02-05-2023;20:11:45;Ballast;Running Ballast;183;0;4,26;3,99;0,24;11,6;354;71,996;333,6;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:11:50;Ballast;Running Ballast;182;0;4,27;4,03;0,25;11,6;354;71,998;333,9;System In Line;System Ok;500;170,625;02-05-2023 20:11
02-05-2023;20:11:56;Ballast;Running Ballast;170;0;4,29;4,03;0,26;11,6;354;71,999;334,1;System In Line;System Ok;500;171,25;02-05-2023 20:11
02-05-2023;20:12:01;Ballast;Running Ballast;169;0;4,29;4,01;0,26;11,5;354;71,998;334,4;System In Line;System Ok;500;171,25;02-05-2023 20:12
02-05-2023;20:12:07;Ballast;Running Ballast;169;0;4,29;4,02;0,28;11,5;354;71,997;334,6;System In Line;System Ok;500;171,25;02-05-2023 20:12
02-05-2023;20:12:12;Ballast;Running Ballast;167;0;4,28;4,01;0,28;11,5;354;71,995;334,9;System In Line;System Ok;500;171,25;02-05-2023 20:12
02-05-2023;20:12:18;Ballast;Running Ballast;168;0;4,3;4;0,28;11,5;354;71,999;335,1;System In Line;System Ok;500;171,25;02-05-2023 20:12
02-05-2023;20:12:23;Ballast;Running Ballast;167;0;4,28;4;0,29;11,5;353;72,001;335,4;System In Line;System Ok;500;170,625;02-05-2023 20:12
02-05-2023;20:12:29;Ballast;Running Ballast;168;0;4,29;3,99;0,29;11,5;353;71,994;335,6;System In Line;System Ok;500;170,625;02-05-2023 20:12
02-05-2023;20:12:34;Ballast;Running Ballast;169;0;4,27;3,97;0,3;11,5;353;72,006;335,9;System In Line;System Ok;500;170,625;02-05-2023 20:12
02-05-2023;20:12:40;Ballast;Filter Flushing;189;19;4,2;4,15;0,24;11,5;351;71,997;336,2;System In Line;System Ok;500;168,75;02-05-2023 20:12
02-05-2023;20:12:45;Ballast;Running Ballast;198;48;4,23;4,2;0,09;11,5;354;72,005;336,5;System In Line;System Ok;500;171,25;02-05-2023 20:12
02-05-2023;20:12:51;Ballast;Running Ballast;193;32;4,26;4,25;0,02;11,5;355;72,002;336,8;System In Line;System Ok;500;171,875;02-05-2023 20:12
02-05-2023;20:12:56;Ballast;Running Ballast;145;5;4,33;4,31;0,01;11,5;356;71,999;337;System In Line;System Ok;500;172,5;02-05-2023 20:12
02-05-2023;20:13:02;Ballast;Running Ballast;143;0;4,28;4,26;0,02;11,5;356;71,998;337,2;System In Line;System Ok;500;171,875;02-05-2023 20:13
02-05-2023;20:13:07;Ballast;Running Ballast;160;0;4,29;4,28;0,01;11,5;355;71,995;337,5;System In Line;System Ok;500;171,875;02-05-2023 20:13
02-05-2023;20:13:13;Ballast;Running Ballast;161;0;4,29;4,27;0,02;11,5;355;72,002;337,7;System In Line;System Ok;500;171,875;02-05-2023 20:13
02-05-2023;20:13:18;Ballast;Running Ballast;161;0;4,26;4,24;0,03;11,6;354;72,005;338;System In Line;System Ok;500;171,875;02-05-2023 20:13
02-05-2023;20:13:24;Ballast;Running Ballast;182;0;4,26;4,24;0,02;11,6;354;71,998;338,2;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:13:29;Ballast;Running Ballast;179;0;4,27;4,24;0,02;11,6;354;71,995;338,5;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:13:35;Ballast;Running Ballast;177;0;4,28;4,24;0,03;11,6;354;72,002;338,8;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:13:40;Ballast;Running Ballast;176;0;4,29;4,24;0,04;11,6;354;72,003;339,1;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:13:46;Ballast;Running Ballast;176;0;4,28;4,24;0,04;11,6;354;71,996;339,3;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:13:51;Ballast;Running Ballast;176;0;4,27;4,25;0,03;11,6;354;72;339,6;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:13:57;Ballast;Running Ballast;175;0;4,29;4,29;0,02;11,6;354;72,001;339,9;System In Line;System Ok;500;171,25;02-05-2023 20:13
02-05-2023;20:14:02;Ballast;Running Ballast;167;0;4,3;4,27;0,02;11,6;355;72,005;340,1;System In Line;System Ok;500;171,875;02-05-2023 20:14
02-05-2023;20:14:08;Ballast;Running Ballast;165;0;4,29;4,27;0,02;11,6;355;71,997;340,4;System In Line;System Ok;500;171,875;02-05-2023 20:14
02-05-2023;20:14:13;Ballast;Running Ballast;165;0;4,29;4,27;0,03;11,6;355;72,006;340,6;System In Line;System Ok;500;171,875;02-05-2023 20:14
02-05-2023;20:14:19;Ballast;Running Ballast;167;0;4,3;4,28;0,03;11,6;355;72,003;340,9;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:24;Ballast;Running Ballast;166;0;4,28;4,26;0,02;11,6;354;71,998;341,2;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:30;Ballast;Running Ballast;166;0;4,29;4,27;0,03;11,6;354;72,005;341,4;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:35;Ballast;Running Ballast;166;0;4,29;4,27;0,03;11,6;354;72,005;341,7;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:41;Ballast;Running Ballast;167;0;4,29;4,25;0,02;11,6;354;72,004;341,9;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:46;Ballast;Running Ballast;166;0;4,28;4,27;0,03;11,6;354;72;342,2;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:52;Ballast;Running Ballast;171;0;4,27;4,24;0,03;11,6;354;72,005;342,4;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:14:57;Ballast;Running Ballast;171;0;4,28;4,25;0,03;11,6;354;71,999;342,7;System In Line;System Ok;500;171,25;02-05-2023 20:14
02-05-2023;20:15:03;Ballast;Running Ballast;171;0;4,27;4,25;0,03;11,6;354;72,005;342,9;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:08;Ballast;Running Ballast;170;0;4,27;4,25;0,02;11,6;354;71,996;343,2;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:14;Ballast;Running Ballast;170;0;4,26;4,23;0,03;11,6;354;72,01;343,4;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:19;Ballast;Running Ballast;170;0;4,26;4,24;0,03;11,6;354;71,989;343,7;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:25;Ballast;Running Ballast;169;0;4,28;4,23;0,03;11,6;354;72,002;344;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:30;Ballast;Running Ballast;169;0;4,28;4,25;0,04;11,6;354;72,002;344,2;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:36;Ballast;Running Ballast;170;0;4,28;4,25;0,03;11,6;354;71,993;344,5;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:41;Ballast;Running Ballast;168;0;4,28;4,25;0,03;11,6;354;71,999;344,8;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:47;Ballast;Running Ballast;168;0;4,27;4,24;0,04;11,6;354;72,006;345;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:52;Ballast;Running Ballast;168;0;4,27;4,26;0,03;11,6;354;72;345,3;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:15:58;Ballast;Running Ballast;169;0;4,29;4,25;0,02;11,6;353;72,006;345,5;System In Line;System Ok;500;171,25;02-05-2023 20:15
02-05-2023;20:16:03;Ballast;Running Ballast;168;0;4,27;4,23;0,04;11,6;354;72;345,8;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:09;Ballast;Running Ballast;168;0;4,25;4,22;0,05;11,6;354;72,006;346;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:14;Ballast;Running Ballast;186;0;4,25;4,19;0,05;11,6;353;72,006;346,3;System In Line;System Ok;500;170,625;02-05-2023 20:16
02-05-2023;20:16:20;Ballast;Running Ballast;183;0;4,26;4,19;0,05;11,6;354;72,009;346,6;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:25;Ballast;Running Ballast;181;0;4,27;4,21;0,05;11,6;354;72,003;346,9;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:31;Ballast;Running Ballast;179;0;4,27;4,22;0,05;11,6;354;72;347,1;System In Line;System Ok;500;170,625;02-05-2023 20:16
02-05-2023;20:16:36;Ballast;Running Ballast;169;0;4,28;4,23;0,05;11,6;354;71,992;347,4;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:42;Ballast;Running Ballast;168;0;4,29;4,22;0,05;11,6;354;71,995;347,7;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:47;Ballast;Running Ballast;168;0;4,28;4,23;0,05;11,6;354;71,996;347,9;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:53;Ballast;Running Ballast;167;0;4,28;4,23;0,06;11,6;354;71,997;348,2;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:16:58;Ballast;Running Ballast;168;0;4,26;4,21;0,06;11,6;354;72,002;348,4;System In Line;System Ok;500;171,25;02-05-2023 20:16
02-05-2023;20:17:04;Ballast;Running Ballast;168;0;4,28;4,23;0,05;11,6;354;71,997;348,7;System In Line;System Ok;500;171,25;02-05-2023 20:17
02-05-2023;20:17:09;Ballast;Running Ballast;169;0;4,29;4,23;0,06;11,6;353;71,995;349;System In Line;System Ok;500;170,625;02-05-2023 20:17
02-05-2023;20:17:15;Ballast;Running Ballast;168;0;4,29;4,24;0,05;11,6;354;72,002;349,2;System In Line;System Ok;500;171,25;02-05-2023 20:17
02-05-2023;20:17:20;Ballast;Running Ballast;169;0;4,28;4,21;0,05;11,6;353;72,007;349,5;System In Line;System Ok;500;171,25;02-05-2023 20:17
02-05-2023;20:17:26;Ballast;Running Ballast;168;0;4,27;4,21;0,06;11,6;354;71,997;349,7;System In Line;System Ok;500;171,25;02-05-2023 20:17
02-05-2023;20:17:31;Ballast;Running Ballast;169;0;4,29;4,21;0,06;11,5;353;72,002;350;System In Line;System Ok;500;170,625;02-05-2023 20:17
02-05-2023;20:17:37;Ballast;Running Ballast;169;0;4,28;4,22;0,07;11,5;354;72;350,2;System In Line;System Ok;500;170,625;02-05-2023 20:17
02-05-2023;20:17:42;Ballast;Running Ballast;169;0;4,27;4,2;0,07;11,5;353;71,996;350,5;System In Line;System Ok;500;170,625;02-05-2023 20:17
02-05-2023;20:17:48;Ballast;Running Ballast;168;0;4,29;4,2;0,07;11,5;353;72,002;350,7;System In Line;System Ok;500;170,625;02-05-2023 20:17
02-05-2023;20:17:53;Ballast;Running Ballast;167;0;4,28;4,2;0,08;11,5;354;72;351;System In Line;System Ok;500;171,25;02-05-2023 20:17
02-05-2023;20:17:59;Ballast;Running Ballast;168;0;4,3;4,21;0,09;11,5;353;71,997;351,3;System In Line;System Ok;500;170,625;02-05-2023 20:17
02-05-2023;20:18:04;Ballast;Running Ballast;167;0;4,27;4,2;0,08;11,5;353;72,005;351,5;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:10;Ballast;Running Ballast;171;0;4,29;4,17;0,08;11,5;353;72,006;351,8;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:15;Ballast;Running Ballast;172;0;4,29;4,18;0,1;11,5;353;71,995;352,1;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:21;Ballast;Running Ballast;172;0;4,27;4,17;0,09;11,5;353;72,005;352,3;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:26;Ballast;Running Ballast;171;0;4,27;4,17;0,1;11,5;353;71,995;352,6;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:32;Ballast;Running Ballast;171;0;4,29;4,19;0,11;11,5;353;72,004;352,8;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:37;Ballast;Running Ballast;171;0;4,3;4,18;0,11;11,5;353;72;353,1;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:43;Ballast;Running Ballast;170;0;4,3;4,17;0,11;11,5;353;72,006;353,3;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:48;Ballast;Running Ballast;172;0;4,31;4,17;0,12;11,5;353;72,003;353,6;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:54;Ballast;Running Ballast;171;0;4,29;4,17;0,12;11,5;353;72,003;353,9;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:18:59;Ballast;Running Ballast;170;0;4,3;4,17;0,11;11,5;353;72,007;354,1;System In Line;System Ok;500;170,625;02-05-2023 20:18
02-05-2023;20:19:05;Ballast;Running Ballast;169;0;4,3;4,16;0,12;11,5;353;71,994;354,4;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:10;Ballast;Running Ballast;170;0;4,29;4,17;0,13;11,5;353;72,006;354,7;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:16;Ballast;Running Ballast;169;0;4,29;4,16;0,13;11,5;353;71,995;354,9;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:21;Ballast;Running Ballast;168;0;4,28;4,15;0,13;11,5;353;72,001;355,2;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:27;Ballast;Running Ballast;168;0;4,29;4,13;0,14;11,5;353;71,994;355,4;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:32;Ballast;Running Ballast;169;0;4,29;4,14;0,15;11,5;353;71,994;355,7;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:38;Ballast;Running Ballast;168;0;4,29;4,15;0,14;11,5;353;72,009;355,9;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:43;Ballast;Running Ballast;168;0;4,27;4,14;0,14;11,5;353;72,007;356,2;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:49;Ballast;Running Ballast;169;0;4,29;4,13;0,15;11,5;353;72;356,4;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:19:54;Ballast;Running Ballast;167;0;4,29;4,12;0,17;11,5;353;71,995;356,7;System In Line;System Ok;500;170,625;02-05-2023 20:19
02-05-2023;20:20:00;Ballast;Running Ballast;167;0;4,29;4,12;0,17;11,5;353;71,997;357;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:05;Ballast;Running Ballast;167;0;4,28;4,12;0,17;11,5;353;72,004;357,2;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:11;Ballast;Running Ballast;170;0;4,24;4,07;0,17;11,5;353;71,999;357,5;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:16;Ballast;Running Ballast;187;0;4,24;4,08;0,17;11,5;352;72,004;357,8;System In Line;System Ok;500;170;02-05-2023 20:20
02-05-2023;20:20:22;Ballast;Running Ballast;181;0;4,25;4,08;0,17;11,5;352;72,004;358;System In Line;System Ok;500;170;02-05-2023 20:20
02-05-2023;20:20:27;Ballast;Running Ballast;182;0;4,26;4,1;0,17;11,5;352;71,999;358,3;System In Line;System Ok;500;170;02-05-2023 20:20
02-05-2023;20:20:33;Ballast;Running Ballast;170;0;4,27;4,11;0,17;11,5;353;71,99;358,6;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:38;Ballast;Running Ballast;167;0;4,3;4,09;0,18;11,5;353;71,996;358,8;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:44;Ballast;Running Ballast;167;0;4,29;4,08;0,19;11,5;353;71,999;359,1;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:49;Ballast;Running Ballast;167;0;4,28;4,07;0,2;11,5;353;71,998;359,4;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:20:55;Ballast;Running Ballast;166;0;4,28;4,07;0,2;11,5;353;72,002;359,6;System In Line;System Ok;500;170,625;02-05-2023 20:20
02-05-2023;20:21:00;Ballast;Running Ballast;168;0;4,3;4,06;0,21;11,5;352;72;359,9;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:06;Ballast;Running Ballast;169;0;4,28;4,05;0,21;11,5;353;71,999;360,1;System In Line;System Ok;500;170,625;02-05-2023 20:21
02-05-2023;20:21:11;Ballast;Running Ballast;174;0;4,28;4,04;0,22;11,5;352;72,003;360,4;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:17;Ballast;Running Ballast;177;0;4,27;4,03;0,23;11,5;352;72,003;360,6;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:22;Ballast;Running Ballast;177;0;4,25;4,04;0,23;11,5;352;71,999;360,9;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:28;Ballast;Running Ballast;176;0;4,25;4,03;0,23;11,5;352;71,997;361,2;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:33;Ballast;Running Ballast;175;0;4,28;4,01;0,24;11,5;352;71,992;361,5;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:39;Ballast;Running Ballast;175;0;4,27;4,02;0,25;11,5;352;72,006;361,7;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:44;Ballast;Running Ballast;174;0;4,28;4,01;0,25;11,5;352;72,001;362;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:50;Ballast;Running Ballast;174;0;4,28;4;0,25;11,5;352;71,998;362,2;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:21:55;Ballast;Running Ballast;173;0;4,3;4,03;0,26;11,5;352;71,996;362,5;System In Line;System Ok;500;170;02-05-2023 20:21
02-05-2023;20:22:01;Ballast;Running Ballast;173;0;4,31;4,01;0,27;11,5;352;71,99;362,8;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:06;Ballast;Running Ballast;168;0;4,26;4;0,28;11,5;352;72,005;363;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:12;Ballast;Running Ballast;172;0;4,28;3,99;0,29;11,5;352;72,007;363,3;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:17;Ballast;Running Ballast;172;0;4,3;3,99;0,29;11,5;352;72,001;363,6;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:23;Ballast;Running Ballast;172;0;4,28;3,98;0,29;11,5;352;71,998;363,8;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:28;Ballast;Running Ballast;172;0;4,28;3,98;0,3;11,5;352;71,992;364,1;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:34;Ballast;Running Ballast;145;0;4,33;4,06;0,29;11,5;354;71,996;364,3;System In Line;System Ok;500;170,625;02-05-2023 20:22
02-05-2023;20:22:39;Ballast;Running Ballast;141;0;4,32;4,01;0,28;11,5;353;71,995;364,6;System In Line;System Ok;500;170,625;02-05-2023 20:22
02-05-2023;20:22:45;Ballast;Running Ballast;153;0;4,29;3,96;0,3;11,5;351;72,008;364,8;System In Line;System Ok;500;170;02-05-2023 20:22
02-05-2023;20:22:50;Ballast;Filter Flushing;201;21;4,17;4,15;0,22;11,5;350;72,002;365,1;System In Line;System Ok;500;168,75;02-05-2023 20:22
02-05-2023;20:22:56;Ballast;Running Ballast;193;48;4,27;4,25;0,08;11,5;353;72,006;365,3;System In Line;System Ok;500;170,625;02-05-2023 20:22
02-05-2023;20:23:01;Ballast;Running Ballast;187;30;4,26;4,25;0,02;11,5;354;72,001;365,7;System In Line;System Ok;500;171,25;02-05-2023 20:23
02-05-2023;20:23:07;Ballast;Running Ballast;158;4;4,3;4,28;0,02;11,5;354;72;365,9;System In Line;System Ok;500;171,25;02-05-2023 20:23
02-05-2023;20:23:12;Ballast;Running Ballast;154;0;4,31;4,3;0,01;11,5;354;72,004;366,1;System In Line;System Ok;500;171,25;02-05-2023 20:23
02-05-2023;20:23:18;Ballast;Running Ballast;156;0;4,29;4,27;0,01;11,5;354;71,991;366,4;System In Line;System Ok;500;171,25;02-05-2023 20:23
02-05-2023;20:23:23;Ballast;Running Ballast;160;0;4,29;4,27;0,02;11,5;354;72,004;366,6;System In Line;System Ok;500;171,25;02-05-2023 20:23
02-05-2023;20:23:29;Ballast;Running Ballast;159;0;4,29;4,26;0,02;11,5;353;72,004;366,8;System In Line;System Ok;500;170,625;02-05-2023 20:23
02-05-2023;20:23:34;Ballast;Running Ballast;177;0;4,24;4,24;0,01;11,5;352;72,005;367,1;System In Line;System Ok;500;170;02-05-2023 20:23
02-05-2023;20:23:40;Ballast;Running Ballast;179;0;4,27;4,25;0,01;11,6;352;72,008;367,4;System In Line;System Ok;500;170;02-05-2023 20:23
02-05-2023;20:23:45;Ballast;Running Ballast;176;0;4,27;4,25;0,02;11,6;352;72,002;367,7;System In Line;System Ok;500;170;02-05-2023 20:23
02-05-2023;20:23:51;Ballast;Running Ballast;175;0;4,27;4,25;0,02;11,5;352;71,996;367,9;System In Line;System Ok;500;170;02-05-2023 20:23
02-05-2023;20:23:56;Ballast;Running Ballast;174;0;4,26;4,23;0,03;11,5;352;71,996;368,2;System In Line;System Ok;500;170;02-05-2023 20:23
02-05-2023;20:24:02;Ballast;Running Ballast;175;0;4,28;4,25;0,03;11,5;353;71,996;368,5;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:07;Ballast;Running Ballast;175;0;4,27;4,24;0,04;11,5;353;71,996;368,7;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:13;Ballast;Running Ballast;174;0;4,29;4,28;0,03;11,5;353;71,996;369;System In Line;System Ok;500;170;02-05-2023 20:24
02-05-2023;20:24:18;Ballast;Running Ballast;165;0;4,28;4,27;0,02;11,5;353;71,995;369,3;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:24;Ballast;Running Ballast;164;0;4,29;4,27;0,02;11,5;353;72,002;369,5;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:29;Ballast;Running Ballast;163;0;4,26;4,25;0,02;11,5;353;71,994;369,8;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:35;Ballast;Running Ballast;166;0;4,3;4,25;0,02;11,5;352;71,998;370;System In Line;System Ok;500;170;02-05-2023 20:24
02-05-2023;20:24:40;Ballast;Running Ballast;166;0;4,29;4,27;0,02;11,5;352;72,001;370,3;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:46;Ballast;Running Ballast;166;0;4,28;4,27;0,02;11,5;353;71,995;370,5;System In Line;System Ok;500;170;02-05-2023 20:24
02-05-2023;20:24:51;Ballast;Running Ballast;165;0;4,28;4,26;0,02;11,5;353;72,003;370,8;System In Line;System Ok;500;170,625;02-05-2023 20:24
02-05-2023;20:24:57;Ballast;Running Ballast;166;0;4,29;4,26;0,02;11,5;353;72,003;371;System In Line;System Ok;500;170;02-05-2023 20:24
02-05-2023;20:25:02;Ballast;Running Ballast;168;0;4,28;4,25;0,03;11,5;352;72,001;371,3;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:08;Ballast;Running Ballast;171;0;4,29;4,25;0,03;11,5;352;71,999;371,5;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:13;Ballast;Running Ballast;171;0;4,27;4,24;0,03;11,5;352;72,003;371,8;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:19;Ballast;Running Ballast;171;0;4,28;4,26;0,02;11,5;352;72,019;372;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:24;Ballast;Running Ballast;170;0;4,29;4,25;0,02;11,5;352;71,996;372,3;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:30;Ballast;Running Ballast;171;0;4,27;4,24;0,03;11,5;352;71,999;372,6;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:35;Ballast;Running Ballast;170;0;4,28;4,25;0,03;11,5;352;72,001;372,8;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:41;Ballast;Running Ballast;170;0;4,29;4,26;0,03;11,5;352;71,998;373,1;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:46;Ballast;Running Ballast;170;0;4,27;4,24;0,03;11,5;352;72,005;373,4;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:52;Ballast;Running Ballast;169;0;4,27;4,25;0,03;11,5;352;72,001;373,6;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:25:57;Ballast;Running Ballast;169;0;4,29;4,25;0,04;11,6;352;71,993;373,9;System In Line;System Ok;500;170;02-05-2023 20:25
02-05-2023;20:26:03;Ballast;Running Ballast;170;0;4,28;4,25;0,03;11,6;352;72,001;374,1;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:08;Ballast;Running Ballast;170;0;4,3;4,27;0,03;11,5;352;72,002;374,4;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:14;Ballast;Running Ballast;170;0;4,27;4,26;0,03;11,5;352;72,007;374,6;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:19;Ballast;Running Ballast;170;0;4,28;4,26;0,03;11,5;352;71,998;374,9;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:25;Ballast;Running Ballast;170;0;4,3;4,26;0,04;11,5;352;72,004;375,2;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:30;Ballast;Running Ballast;170;0;4,3;4,25;0,05;11,5;352;71,997;375,4;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:36;Ballast;Running Ballast;169;0;4,28;4,22;0,05;11,5;352;72,003;375,7;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:41;Ballast;Running Ballast;168;0;4,3;4,24;0,06;11,5;352;72;376;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:47;Ballast;Running Ballast;168;0;4,28;4,23;0,05;11,5;352;72,001;376,2;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:52;Ballast;Running Ballast;168;0;4,28;4,23;0,04;11,5;352;72,003;376,5;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:26:58;Ballast;Running Ballast;168;0;4,3;4,25;0,05;11,5;352;71,999;376,7;System In Line;System Ok;500;170;02-05-2023 20:26
02-05-2023;20:27:03;Ballast;Running Ballast;167;0;4,29;4,25;0,05;11,5;352;72;377;System In Line;System Ok;500;170;02-05-2023 20:27
02-05-2023;20:27:09;Ballast;Running Ballast;167;0;4,29;4,25;0,04;11,5;352;71,993;377,2;System In Line;System Ok;500;170;02-05-2023 20:27
02-05-2023;20:27:14;Ballast;Running Ballast;168;0;4,28;4,24;0,05;11,5;352;72,004;377,5;System In Line;System Ok;500;170;02-05-2023 20:27
02-05-2023;20:27:20;Ballast;Running Ballast;167;0;4,28;4,23;0,04;11,5;352;72,004;377,7;System In Line;System Ok;500;170;02-05-2023 20:27
02-05-2023;20:27:25;Ballast;Running Ballast;167;0;4,27;4,22;0,05;11,5;352;72,002;378;System In Line;System Ok;500;170;02-05-2023 20:27
02-05-2023;20:27:31;Ballast;Running Ballast;167;0;4,29;4,23;0,06;11,5;352;71,995;378,2;System In Line;System Ok;500;170;02-05-2023 20:27
02-05-2023;20:27:36;Ballast;Running Ballast;173;0;4,27;4,2;0,06;11,5;351;71,995;378,5;System In Line;System Ok;500;169,375;02-05-2023 20:27
02-05-2023;20:27:42;Ballast;Running Ballast;176;0;4,28;4,2;0,07;11,5;351;71,997;378,8;System In Line;System Ok;500;169,375;02-05-2023 20:27
02-05-2023;20:27:47;Ballast;Running Ballast;176;0;4,27;4,21;0,06;11,5;351;72,005;379,1;System In Line;System Ok;500;169,375;02-05-2023 20:27
02-05-2023;20:27:53;Ballast;Running Ballast;175;0;4,27;4,2;0,06;11,5;351;72;379,3;System In Line;System Ok;500;169,375;02-05-2023 20:27
02-05-2023;20:27:58;Ballast;Running Ballast;175;0;4,29;4,21;0,07;11,5;351;71,996;379,6;System In Line;System Ok;500;169,375;02-05-2023 20:27
02-05-2023;20:28:04;Ballast;Running Ballast;175;0;4,27;4,22;0,07;11,5;351;72,003;379,8;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:09;Ballast;Running Ballast;175;0;4,26;4,2;0,07;11,5;351;71,994;380,1;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:15;Ballast;Running Ballast;174;0;4,28;4,19;0,07;11,5;351;72,001;380,4;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:20;Ballast;Running Ballast;172;0;4,3;4,18;0,09;11,5;351;71,997;380,7;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:26;Ballast;Running Ballast;169;0;4,29;4,2;0,09;11,5;351;71,998;380,9;System In Line;System Ok;500;170;02-05-2023 20:28
02-05-2023;20:28:31;Ballast;Running Ballast;169;0;4,28;4,21;0,08;11,5;351;72,006;381,2;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:37;Ballast;Running Ballast;169;0;4,27;4,2;0,07;11,5;351;71,995;381,4;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:42;Ballast;Running Ballast;169;0;4,28;4,2;0,07;11,5;352;72,008;381,7;System In Line;System Ok;500;170;02-05-2023 20:28
02-05-2023;20:28:48;Ballast;Running Ballast;169;0;4,29;4,17;0,1;11,5;351;71,992;381,9;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:53;Ballast;Running Ballast;167;0;4,29;4,2;0,1;11,5;351;72,007;382,2;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:28:59;Ballast;Running Ballast;168;0;4,27;4,19;0,1;11,5;351;71,996;382,4;System In Line;System Ok;500;169,375;02-05-2023 20:28
02-05-2023;20:29:04;Ballast;Running Ballast;168;0;4,29;4,18;0,1;11,5;351;72,001;382,7;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:10;Ballast;Running Ballast;168;0;4,31;4,18;0,12;11,5;351;71,994;382,9;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:15;Ballast;Running Ballast;168;0;4,29;4,19;0,12;11,5;351;72,005;383,2;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:21;Ballast;Running Ballast;168;0;4,3;4,19;0,11;11,6;351;71,993;383,5;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:26;Ballast;Running Ballast;168;0;4,31;4,19;0,12;11,6;351;72,004;383,7;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:32;Ballast;Running Ballast;168;0;4,29;4,18;0,11;11,6;351;71,996;384;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:37;Ballast;Running Ballast;167;0;4,29;4,17;0,11;11,5;351;72,005;384,3;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:43;Ballast;Running Ballast;167;0;4,3;4,16;0,11;11,5;351;72,006;384,5;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:48;Ballast;Running Ballast;168;0;4,29;4,17;0,12;11,5;351;71,995;384,8;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:54;Ballast;Running Ballast;167;0;4,29;4,15;0,13;11,5;351;72,001;385;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:29:59;Ballast;Running Ballast;168;0;4,31;4,15;0,14;11,5;351;71,993;385,3;System In Line;System Ok;500;169,375;02-05-2023 20:29
02-05-2023;20:30:05;Ballast;Running Ballast;168;0;4,29;4,16;0,13;11,5;351;72,006;385,5;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:10;Ballast;Running Ballast;167;0;4,28;4,14;0,13;11,5;351;72;385,8;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:16;Ballast;Running Ballast;168;0;4,29;4,14;0,13;11,5;351;71,998;386;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:21;Ballast;Running Ballast;167;0;4,28;4,12;0,14;11,5;351;71,996;386,3;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:27;Ballast;Running Ballast;167;0;4,29;4,13;0,16;11,5;351;71,999;386,5;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:32;Ballast;Running Ballast;167;0;4,29;4,15;0,15;11,5;351;71,996;386,8;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:38;Ballast;Running Ballast;167;0;4,29;4,13;0,15;11,5;351;71,996;387;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:43;Ballast;Running Ballast;166;0;4,3;4,12;0,16;11,5;351;72,003;387,3;System In Line;System Ok;500;169,375;02-05-2023 20:30
02-05-2023;20:30:49;Ballast;Running Ballast;166;0;4,29;4,11;0,18;11,5;350;71,998;387,5;System In Line;System Ok;500;168,75;02-05-2023 20:30
02-05-2023;20:30:54;Ballast;Running Ballast;173;0;4,25;4,07;0,18;11,5;350;71,999;387,8;System In Line;System Ok;500;168,75;02-05-2023 20:30
02-05-2023;20:31:00;Ballast;Running Ballast;183;0;4,26;4,07;0,18;11,5;350;71,996;388,1;System In Line;System Ok;500;168,75;02-05-2023 20:31
02-05-2023;20:31:05;Ballast;Running Ballast;177;0;4,28;4,09;0,19;11,5;351;71,991;388,4;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:11;Ballast;Running Ballast;176;0;4,27;4,07;0,18;11,5;350;72;388,6;System In Line;System Ok;500;168,75;02-05-2023 20:31
02-05-2023;20:31:16;Ballast;Running Ballast;176;0;4,28;4,08;0,19;11,5;350;71,994;388,9;System In Line;System Ok;500;168,75;02-05-2023 20:31
02-05-2023;20:31:22;Ballast;Running Ballast;176;0;4,3;4,08;0,2;11,5;350;71,998;389,2;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:27;Ballast;Running Ballast;164;0;4,31;4,1;0,21;11,5;351;71,995;389,4;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:33;Ballast;Running Ballast;161;0;4,3;4,08;0,21;11,5;351;71,992;389,7;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:38;Ballast;Running Ballast;162;0;4,29;4,07;0,22;11,5;351;72,006;389,9;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:44;Ballast;Running Ballast;163;0;4,31;4,06;0,22;11,5;351;71,999;390,2;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:49;Ballast;Running Ballast;163;0;4,29;4,07;0,23;11,5;351;71,999;390,4;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:31:55;Ballast;Running Ballast;163;0;4,28;4,06;0,23;11,5;351;71,999;390,7;System In Line;System Ok;500;169,375;02-05-2023 20:31
02-05-2023;20:32:00;Ballast;Running Ballast;163;0;4,29;4,06;0,23;11,5;350;71,994;390,9;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:06;Ballast;Running Ballast;168;0;4,29;4,04;0,24;11,5;350;71,999;391,2;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:11;Ballast;Running Ballast;168;0;4,28;4,04;0,24;11,5;350;72,005;391,4;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:17;Ballast;Running Ballast;169;0;4,29;4,03;0,24;11,5;350;72,005;391,7;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:22;Ballast;Running Ballast;169;0;4,27;4,03;0,24;11,5;350;71,994;392;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:28;Ballast;Running Ballast;168;0;4,29;4,02;0,25;11,5;350;72,001;392,2;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:33;Ballast;Running Ballast;168;0;4,29;4,02;0,26;11,5;350;72,001;392,5;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:39;Ballast;Running Ballast;167;0;4,27;4,02;0,27;11,5;350;71,997;392,7;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:44;Ballast;Running Ballast;168;0;4,31;3,99;0,29;11,5;350;71,998;393;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:50;Ballast;Running Ballast;167;0;4,28;4;0,29;11,5;350;71,993;393,2;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:32:55;Ballast;Running Ballast;167;0;4,28;4;0,28;11,5;350;72,006;393,5;System In Line;System Ok;500;168,75;02-05-2023 20:32
02-05-2023;20:33:01;Ballast;Running Ballast;167;0;4,29;3,98;0,29;11,5;350;71,995;393,7;System In Line;System Ok;500;168,75;02-05-2023 20:33
02-05-2023;20:33:06;Ballast;Running Ballast;167;0;4,3;3,98;0,3;11,5;350;71,995;394;System In Line;System Ok;500;168,75;02-05-2023 20:33
02-05-2023;20:33:12;Ballast;Filter Flushing;172;8;4,23;4,11;0,29;11,5;348;71,998;394,2;System In Line;System Ok;500;168,75;02-05-2023 20:33
02-05-2023;20:33:17;Ballast;Filter Flushing;208;43;4,22;4,16;0,16;11,5;350;71,996;394,6;System In Line;System Ok;500;168,75;02-05-2023 20:33
02-05-2023;20:33:23;Ballast;Running Ballast;201;45;4,27;4,21;0,05;11,4;351;71,999;394,8;System In Line;System Ok;500;169,375;02-05-2023 20:33
02-05-2023;20:33:28;Ballast;Running Ballast;173;19;4,3;4,3;0,02;11,4;351;72,006;395,2;System In Line;System Ok;500;169,375;02-05-2023 20:33
02-05-2023;20:33:34;Ballast;Running Ballast;148;1;4,31;4,28;0;11,4;351;71,996;395,4;System In Line;System Ok;500;169,375;02-05-2023 20:33
02-05-2023;20:33:39;Ballast;Running Ballast;151;0;4,32;4,3;0;11,5;352;72,002;395,6;System In Line;System Ok;500;170;02-05-2023 20:33
02-05-2023;20:33:45;Ballast;Running Ballast;154;0;4,32;4,27;0,01;11,5;352;72,005;395,8;System In Line;System Ok;500;170;02-05-2023 20:33
02-05-2023;20:33:50;Ballast;Running Ballast;170;0;4,28;4,23;0,03;11,5;352;71,996;396,1;System In Line;System Ok;500;170;02-05-2023 20:33
02-05-2023;20:33:56;Ballast;Running Ballast;176;0;4,27;4,26;0,04;11,5;352;71,999;396,3;System In Line;System Ok;500;169,375;02-05-2023 20:33
02-05-2023;20:34:01;Ballast;Running Ballast;176;0;4,28;4,26;0,03;11,5;351;72,003;396,6;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:07;Ballast;Running Ballast;170;0;4,27;4,25;0,02;11,5;351;71,992;396,9;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:12;Ballast;Running Ballast;170;0;4,27;4,27;0,01;11,5;351;71,997;397,2;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:18;Ballast;Running Ballast;169;0;4,29;4,25;0,01;11,5;351;71,996;397,4;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:23;Ballast;Running Ballast;170;0;4,28;4,27;0,03;11,5;351;71,995;397,7;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:29;Ballast;Running Ballast;170;0;4,3;4,26;0,04;11,5;351;72,006;397,9;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:34;Ballast;Running Ballast;169;0;4,29;4,27;0,03;11,6;351;71,991;398,2;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:40;Ballast;Running Ballast;170;0;4,29;4,25;0,03;11,6;351;72,009;398,4;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:45;Ballast;Running Ballast;169;0;4,29;4,25;0,03;11,6;351;71,992;398,7;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:51;Ballast;Running Ballast;170;0;4,29;4,26;0,04;11,6;351;72,005;398,9;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:34:56;Ballast;Running Ballast;170;0;4,3;4,26;0,03;11,6;351;71,992;399,2;System In Line;System Ok;500;169,375;02-05-2023 20:34
02-05-2023;20:35:02;Ballast;Running Ballast;168;0;4,28;4,25;0,02;11,6;351;72,002;399,5;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:07;Ballast;Running Ballast;169;0;4,28;4,26;0,02;11,6;351;71,992;399,7;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:13;Ballast;Running Ballast;168;0;4,29;4,28;0,02;11,6;351;72,007;400;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:18;Ballast;Running Ballast;168;0;4,29;4,29;0,01;11,6;351;71,996;400,3;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:24;Ballast;Running Ballast;167;0;4,3;4,26;0,02;11,6;351;72,006;400,5;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:29;Ballast;Running Ballast;167;0;4,29;4,26;0,02;11,6;351;72,002;400,8;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:35;Ballast;Running Ballast;167;0;4,29;4,25;0,03;11,6;351;72,008;401;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:40;Ballast;Running Ballast;167;0;4,3;4,24;0,05;11,6;352;72,005;401,3;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:46;Ballast;Running Ballast;167;0;4,29;4,27;0,03;11,6;351;71,998;401,5;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:51;Ballast;Running Ballast;167;0;4,29;4,26;0,02;11,6;351;72,002;401,8;System In Line;System Ok;500;169,375;02-05-2023 20:35
02-05-2023;20:35:57;Ballast;Running Ballast;166;0;4,29;4,24;0,03;11,6;351;72,004;402;System In Line;System Ok;500;170;02-05-2023 20:35
02-05-2023;20:36:02;Ballast;Running Ballast;166;0;4,31;4,25;0,05;11,5;351;72,003;402,3;System In Line;System Ok;500;169,375;02-05-2023 20:36
02-05-2023;20:36:08;Ballast;Running Ballast;167;0;4,26;4,25;0,05;11,5;352;71,997;402,5;System In Line;System Ok;500;169,375;02-05-2023 20:36
02-05-2023;20:36:13;Ballast;Running Ballast;168;0;4,28;4,24;0,04;11,5;352;72;402,8;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:19;Ballast;Running Ballast;168;0;4,29;4,24;0,03;11,5;352;71,998;403;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:24;Ballast;Running Ballast;168;0;4,3;4,25;0,04;11,5;352;71,995;403,3;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:30;Ballast;Running Ballast;168;0;4,27;4,23;0,06;11,5;351;71,994;403,6;System In Line;System Ok;500;169,375;02-05-2023 20:36
02-05-2023;20:36:35;Ballast;Running Ballast;168;0;4,28;4,25;0,05;11,5;352;71,995;403,8;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:41;Ballast;Running Ballast;168;0;4,31;4,24;0,04;11,5;352;71,994;404,1;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:46;Ballast;Running Ballast;167;0;4,3;4,23;0,05;11,5;352;72,012;404,3;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:52;Ballast;Running Ballast;167;0;4,28;4,25;0,06;11,5;352;72,004;404,6;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:36:57;Ballast;Running Ballast;166;0;4,29;4,25;0,05;11,5;352;72,001;404,9;System In Line;System Ok;500;170;02-05-2023 20:36
02-05-2023;20:37:03;Ballast;Running Ballast;167;0;4,29;4,25;0,05;11,5;352;71,994;405,1;System In Line;System Ok;500;169,375;02-05-2023 20:37
02-05-2023;20:37:08;Ballast;Running Ballast;167;0;4,29;4,26;0,04;11,5;352;72,007;405,4;System In Line;System Ok;500;169,375;02-05-2023 20:37
02-05-2023;20:37:14;Ballast;Running Ballast;171;0;4,27;4,2;0,05;11,5;351;71,999;405,6;System In Line;System Ok;500;170;02-05-2023 20:37
02-05-2023;20:37:19;Ballast;Running Ballast;185;0;4,28;4,22;0,05;11,5;351;71,992;405,9;System In Line;System Ok;500;169,375;02-05-2023 20:37
02-05-2023;20:37:25;Ballast;Running Ballast;179;0;4,28;4,22;0,05;11,5;352;71,994;406,2;System In Line;System Ok;500;170;02-05-2023 20:37
02-05-2023;20:37:30;Ballast;Running Ballast;178;0;4,26;4,21;0,06;11,5;351;72,006;406,5;System In Line;System Ok;500;169,375;02-05-2023 20:37
02-05-2023;20:37:36;Ballast;Running Ballast;177;0;4,28;4,21;0,06;11,5;352;72,006;406,7;System In Line;System Ok;500;170;02-05-2023 20:37
