Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;20:37:41;Ballast;Running Ballast;169;0;4,32;4,26;0,06;11,5;352;72;407;System In Line;System Ok;500;170;02-05-2023 20:37
02-05-2023;20:37:47;Ballast;Running Ballast;165;0;4,29;4,24;0,06;11,5;352;71,99;407,2;System In Line;System Ok;500;170;02-05-2023 20:37
02-05-2023;20:37:52;Ballast;Running Ballast;164;0;4,29;4,24;0,06;11,5;352;71,995;407,5;System In Line;System Ok;500;170;02-05-2023 20:37
02-05-2023;20:37:58;Ballast;Running Ballast;165;0;4,29;4,23;0,05;11,5;352;71,996;407,7;System In Line;System Ok;500;170;02-05-2023 20:37
02-05-2023;20:38:03;Ballast;Running Ballast;166;0;4,29;4,23;0,06;11,5;351;71,992;408;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:09;Ballast;Running Ballast;166;0;4,28;4,23;0,06;11,5;352;71,996;408,2;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:14;Ballast;Running Ballast;166;0;4,29;4,21;0,06;11,5;352;71,997;408,5;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:20;Ballast;Running Ballast;167;0;4,3;4,23;0,06;11,5;352;71,997;408,7;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:25;Ballast;Running Ballast;166;0;4,28;4,24;0,06;11,5;352;72,004;409;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:31;Ballast;Running Ballast;165;0;4,3;4,22;0,06;11,5;352;71,997;409,2;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:36;Ballast;Running Ballast;165;0;4,28;4,22;0,07;11,5;351;72,001;409,5;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:42;Ballast;Running Ballast;170;0;4,29;4,21;0,07;11,5;351;72,007;409,8;System In Line;System Ok;500;169,375;02-05-2023 20:38
02-05-2023;20:38:47;Ballast;Running Ballast;170;0;4,28;4,21;0,07;11,5;352;71,994;410;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:53;Ballast;Running Ballast;171;0;4,29;4,22;0,08;11,5;352;71,994;410,3;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:38:58;Ballast;Running Ballast;170;0;4,27;4,21;0,07;11,5;352;72;410,6;System In Line;System Ok;500;170;02-05-2023 20:38
02-05-2023;20:39:04;Ballast;Running Ballast;169;0;4,29;4,23;0,07;11,5;352;71,997;410,8;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:09;Ballast;Running Ballast;170;0;4,29;4,21;0,07;11,5;352;72,009;411,1;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:15;Ballast;Running Ballast;170;0;4,31;4,21;0,08;11,5;352;71,997;411,3;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:20;Ballast;Running Ballast;170;0;4,3;4,19;0,09;11,5;352;71,999;411,6;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:26;Ballast;Running Ballast;169;0;4,28;4,21;0,09;11,5;352;71,999;411,8;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:31;Ballast;Running Ballast;169;0;4,29;4,21;0,09;11,5;352;72,003;412,1;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:37;Ballast;Running Ballast;170;0;4,28;4,2;0,09;11,5;352;71,999;412,3;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:42;Ballast;Running Ballast;169;0;4,3;4,2;0,1;11,5;352;72,004;412,6;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:48;Ballast;Running Ballast;169;0;4,3;4,18;0,1;11,5;352;72,001;412,9;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:53;Ballast;Running Ballast;169;0;4,3;4,2;0,11;11,5;352;71,995;413,1;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:39:59;Ballast;Running Ballast;168;0;4,29;4,19;0,11;11,5;352;72;413,4;System In Line;System Ok;500;170;02-05-2023 20:39
02-05-2023;20:40:04;Ballast;Running Ballast;168;0;4,29;4,19;0,11;11,5;351;72,007;413,7;System In Line;System Ok;500;170;02-05-2023 20:40
02-05-2023;20:40:10;Ballast;Running Ballast;167;0;4,31;4,18;0,12;11,5;352;72,001;413,9;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:40:15;Ballast;Running Ballast;168;0;4,3;4,18;0,12;11,5;351;71,994;414,2;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:40:21;Ballast;Running Ballast;167;0;4,3;4,18;0,11;11,5;352;72,007;414,4;System In Line;System Ok;500;170;02-05-2023 20:40
02-05-2023;20:40:26;Ballast;Running Ballast;167;0;4,29;4,16;0,12;11,5;351;71,993;414,7;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:40:32;Ballast;Running Ballast;167;0;4,29;4,16;0,12;11,5;351;71,994;414,9;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:40:37;Ballast;Running Ballast;167;0;4,29;4,16;0,12;11,5;352;72,008;415,2;System In Line;System Ok;500;170;02-05-2023 20:40
02-05-2023;20:40:43;Ballast;Running Ballast;167;0;4,29;4,16;0,11;11,5;352;71,994;415,4;System In Line;System Ok;500;170;02-05-2023 20:40
02-05-2023;20:40:48;Ballast;Running Ballast;181;0;4,27;4,13;0,12;11,5;350;72,001;415,7;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:40:54;Ballast;Running Ballast;185;0;4,27;4,12;0,14;11,5;351;72,001;416;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:40:59;Ballast;Running Ballast;182;0;4,27;4,13;0,14;11,5;351;71,998;416,3;System In Line;System Ok;500;169,375;02-05-2023 20:40
02-05-2023;20:41:05;Ballast;Running Ballast;176;0;4,28;4,14;0,14;11,5;352;71,992;416,5;System In Line;System Ok;500;169,375;02-05-2023 20:41
02-05-2023;20:41:10;Ballast;Running Ballast;168;0;4,29;4,14;0,15;11,5;352;71,996;416,8;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:16;Ballast;Running Ballast;167;0;4,28;4,14;0,15;11,5;352;72,003;417;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:21;Ballast;Running Ballast;167;0;4,29;4,12;0,16;11,5;352;72,008;417,3;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:27;Ballast;Running Ballast;167;0;4,3;4,13;0,16;11,5;352;72,002;417,5;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:32;Ballast;Running Ballast;167;0;4,31;4,13;0,16;11,5;352;72,006;417,8;System In Line;System Ok;500;169,375;02-05-2023 20:41
02-05-2023;20:41:38;Ballast;Running Ballast;167;0;4,31;4,14;0,17;11,5;352;72;418,1;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:43;Ballast;Running Ballast;166;0;4,29;4,14;0,16;11,5;352;72,001;418,3;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:49;Ballast;Running Ballast;168;0;4,31;4,11;0,17;11,5;352;71,998;418,6;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:41:54;Ballast;Running Ballast;165;0;4,3;4,12;0,18;11,5;352;72,009;418,8;System In Line;System Ok;500;170;02-05-2023 20:41
02-05-2023;20:42:00;Ballast;Running Ballast;166;0;4,3;4,1;0,18;11,5;351;72,006;419,1;System In Line;System Ok;500;170;02-05-2023 20:42
02-05-2023;20:42:05;Ballast;Running Ballast;167;0;4,3;4,11;0,19;11,6;352;71,991;419,4;System In Line;System Ok;500;170;02-05-2023 20:42
02-05-2023;20:42:11;Ballast;Running Ballast;167;0;4,28;4,1;0,19;11,6;352;72,003;419,6;System In Line;System Ok;500;170;02-05-2023 20:42
02-05-2023;20:42:16;Ballast;Running Ballast;167;0;4,3;4,09;0,19;11,6;352;72,002;419,9;System In Line;System Ok;500;170;02-05-2023 20:42
02-05-2023;20:42:22;Ballast;Running Ballast;166;0;4,29;4,1;0,19;11,6;352;71,997;420,1;System In Line;System Ok;500;170;02-05-2023 20:42
02-05-2023;20:42:27;Ballast;Running Ballast;166;0;4,3;4,1;0,2;11,6;352;72,003;420,4;System In Line;System Ok;500;170;02-05-2023 20:42
02-05-2023;20:42:33;Ballast;Running Ballast;171;0;4,28;4,07;0,21;11,6;351;71,995;420,6;System In Line;System Ok;500;169,375;02-05-2023 20:42
02-05-2023;20:42:38;Ballast;Running Ballast;172;0;4,29;4,06;0,22;11,6;351;71,996;420,9;System In Line;System Ok;500;169,375;02-05-2023 20:42
02-05-2023;20:42:44;Ballast;Running Ballast;171;0;4,29;4,05;0,23;11,6;351;72;421,1;System In Line;System Ok;500;169,375;02-05-2023 20:42
02-05-2023;20:42:49;Ballast;Running Ballast;171;0;4,3;4,06;0,23;11,6;352;71,998;421,4;System In Line;System Ok;500;169,375;02-05-2023 20:42
02-05-2023;20:42:55;Ballast;Running Ballast;171;0;4,28;4,04;0,24;11,6;351;72,005;421,7;System In Line;System Ok;500;169,375;02-05-2023 20:42
02-05-2023;20:43:01;Ballast;Running Ballast;170;0;4,29;4,06;0,24;11,6;351;72,001;421,9;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:06;Ballast;Running Ballast;171;0;4,29;4,04;0,23;11,6;351;72,003;422,2;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:11;Ballast;Running Ballast;171;0;4,3;4,04;0,24;11,6;351;72,005;422,5;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:17;Ballast;Running Ballast;171;0;4,31;4,04;0,26;11,6;351;72,001;422,7;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:22;Ballast;Running Ballast;170;0;4,29;4,02;0,26;11,6;352;71,995;423;System In Line;System Ok;500;170;02-05-2023 20:43
02-05-2023;20:43:28;Ballast;Running Ballast;170;0;4,27;4,03;0,26;11,6;351;72,004;423,2;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:33;Ballast;Running Ballast;170;0;4,28;4,04;0,26;11,6;351;71,997;423,5;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:39;Ballast;Running Ballast;170;0;4,29;4,02;0,26;11,6;351;72,002;423,7;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:44;Ballast;Running Ballast;169;0;4,29;4,01;0,27;11,6;351;72;424;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:50;Ballast;Running Ballast;169;0;4,31;4,02;0,28;11,6;351;71,996;424,3;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:43:55;Ballast;Running Ballast;169;0;4,29;4;0,29;11,6;351;72,004;424,5;System In Line;System Ok;500;169,375;02-05-2023 20:43
02-05-2023;20:44:01;Ballast;Running Ballast;169;0;4,29;3,99;0,3;11,6;351;71,999;424,8;System In Line;System Ok;500;169,375;02-05-2023 20:44
02-05-2023;20:44:06;Ballast;Running Ballast;168;0;4,29;3,99;0,3;11,6;351;72;425;System In Line;System Ok;500;169,375;02-05-2023 20:44
02-05-2023;20:44:12;Ballast;Filter Flushing;174;9;4,23;4,08;0,29;11,6;350;72,004;425,3;System In Line;System Ok;500;169,375;02-05-2023 20:44
02-05-2023;20:44:17;Ballast;Filter Flushing;206;43;4,26;4,23;0,16;11,6;352;72,004;425,6;System In Line;System Ok;500;170;02-05-2023 20:44
02-05-2023;20:44:23;Ballast;Running Ballast;186;45;4,26;4,24;0,04;11,6;353;72;425,9;System In Line;System Ok;500;170,625;02-05-2023 20:44
02-05-2023;20:44:28;Ballast;Running Ballast;173;19;4,31;4,29;0,02;11,6;353;72,006;426,2;System In Line;System Ok;500;170,625;02-05-2023 20:44
02-05-2023;20:44:34;Ballast;Running Ballast;149;1;4,3;4,32;0,02;11,6;353;72,005;426,4;System In Line;System Ok;500;170,625;02-05-2023 20:44
02-05-2023;20:44:39;Ballast;Running Ballast;151;0;4,34;4,29;0,04;11,6;353;71,991;426,6;System In Line;System Ok;500;170,625;02-05-2023 20:44
02-05-2023;20:44:45;Ballast;Running Ballast;157;0;4,3;4,31;0,03;11,6;353;71,998;426,9;System In Line;System Ok;500;170,625;02-05-2023 20:44
02-05-2023;20:44:50;Ballast;Running Ballast;158;0;4,27;4,24;0,01;11,6;353;71,998;427,1;System In Line;System Ok;500;170,625;02-05-2023 20:44
02-05-2023;20:44:56;Ballast;Running Ballast;177;0;4,27;4,25;0,02;11,6;352;71,997;427,4;System In Line;System Ok;500;170;02-05-2023 20:44
02-05-2023;20:45:01;Ballast;Running Ballast;178;0;4,29;4,26;0,03;11,6;352;72,003;427,7;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:07;Ballast;Running Ballast;173;0;4,29;4,26;0,04;11,6;352;71,999;427,9;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:12;Ballast;Running Ballast;172;0;4,27;4,24;0,04;11,6;352;72;428,2;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:18;Ballast;Running Ballast;171;0;4,29;4,27;0,03;11,6;352;72,005;428,4;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:23;Ballast;Running Ballast;172;0;4,26;4,26;0,01;11,6;353;71,998;428,7;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:29;Ballast;Running Ballast;172;0;4,31;4,26;0,01;11,6;352;71,998;429;System In Line;System Ok;500;170,625;02-05-2023 20:45
02-05-2023;20:45:35;Ballast;Running Ballast;172;0;4,27;4,29;0,01;11,6;353;72,008;429,2;System In Line;System Ok;500;170,625;02-05-2023 20:45
02-05-2023;20:45:40;Ballast;Running Ballast;172;0;4,29;4,28;0,01;11,6;352;71,997;429,5;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:45;Ballast;Running Ballast;173;0;4,29;4,27;0,01;11,6;352;71,994;429,8;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:51;Ballast;Running Ballast;173;0;4,28;4,26;0,01;11,6;352;71,995;430;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:45:56;Ballast;Running Ballast;173;0;4,32;4,25;0,03;11,6;352;72,003;430,3;System In Line;System Ok;500;170;02-05-2023 20:45
02-05-2023;20:46:02;Ballast;Running Ballast;173;0;4,28;4,27;0,03;11,6;352;72,001;430,5;System In Line;System Ok;500;170,625;02-05-2023 20:46
02-05-2023;20:46:07;Ballast;Running Ballast;172;0;4,3;4,27;0,02;11,6;352;71,999;430,8;System In Line;System Ok;500;170;02-05-2023 20:46
02-05-2023;20:46:13;Ballast;Running Ballast;171;0;4,28;4,27;0,02;11,6;352;71,995;431,1;System In Line;System Ok;500;170;02-05-2023 20:46
02-05-2023;20:46:18;Ballast;Running Ballast;172;0;4,3;4,27;0,01;11,6;353;72,003;431,3;System In Line;System Ok;500;170,625;02-05-2023 20:46
02-05-2023;20:46:24;Ballast;Running Ballast;164;0;4,3;4,3;0,02;11,6;353;72,003;431,6;System In Line;System Ok;500;170,625;02-05-2023 20:46
02-05-2023;20:46:29;Ballast;Running Ballast;163;0;4,34;4,26;0,03;11,6;352;71,995;431,8;System In Line;System Ok;500;170,625;02-05-2023 20:46
02-05-2023;20:46:35;Ballast;Running Ballast;163;0;4,31;4,27;0,05;11,6;352;72;432,1;System In Line;System Ok;500;170;02-05-2023 20:46
02-05-2023;20:46:40;Ballast;Running Ballast;164;0;4,31;4,27;0,03;11,6;352;71,997;432,3;System In Line;System Ok;500;170;02-05-2023 20:46
02-05-2023;20:46:46;Ballast;Running Ballast;166;0;4,28;4,27;0,03;11,6;352;72,003;432,6;System In Line;System Ok;500;170,625;02-05-2023 20:46
02-05-2023;20:46:51;Ballast;Running Ballast;165;0;4,3;4,26;0,03;11,6;352;71,996;432,9;System In Line;System Ok;500;170,625;02-05-2023 20:46
02-05-2023;20:46:57;Ballast;Running Ballast;165;0;4,29;4,28;0,03;11,6;352;72,006;433,1;System In Line;System Ok;500;170;02-05-2023 20:46
02-05-2023;20:47:02;Ballast;Running Ballast;165;0;4,28;4,27;0,03;11,6;352;71,996;433,4;System In Line;System Ok;500;170;02-05-2023 20:47
02-05-2023;20:47:08;Ballast;Running Ballast;168;0;4,29;4,25;0,04;11,6;352;72;433,6;System In Line;System Ok;500;170;02-05-2023 20:47
02-05-2023;20:47:13;Ballast;Running Ballast;171;0;4,29;4,25;0,04;11,6;352;72,006;433,9;System In Line;System Ok;500;170;02-05-2023 20:47
02-05-2023;20:47:19;Ballast;Running Ballast;171;0;4,29;4,26;0,04;11,6;352;71,995;434,1;System In Line;System Ok;500;170;02-05-2023 20:47
02-05-2023;20:47:24;Ballast;Running Ballast;170;0;4,3;4,25;0,04;11,6;353;72;434,4;System In Line;System Ok;500;170,625;02-05-2023 20:47
02-05-2023;20:47:30;Ballast;Running Ballast;171;0;4,29;4,25;0,04;11,6;352;71,996;434,6;System In Line;System Ok;500;170;02-05-2023 20:47
02-05-2023;20:47:35;Ballast;Running Ballast;170;0;4,28;4,25;0,04;11,6;353;71,998;434,9;System In Line;System Ok;500;170,625;02-05-2023 20:47
02-05-2023;20:47:41;Ballast;Running Ballast;170;0;4,31;4,22;0,04;11,6;353;72,007;435,1;System In Line;System Ok;500;170;02-05-2023 20:47
02-05-2023;20:47:46;Ballast;Running Ballast;170;0;4,3;4,23;0,06;11,6;352;72;435,4;System In Line;System Ok;500;170,625;02-05-2023 20:47
02-05-2023;20:47:52;Ballast;Running Ballast;170;0;4,28;4,27;0,05;11,6;353;71,994;435,7;System In Line;System Ok;500;170,625;02-05-2023 20:47
02-05-2023;20:47:57;Ballast;Running Ballast;169;0;4,3;4,24;0,04;11,6;353;71,994;436;System In Line;System Ok;500;170,625;02-05-2023 20:47
02-05-2023;20:48:03;Ballast;Running Ballast;170;0;4,29;4,25;0,04;11,6;352;71,997;436,2;System In Line;System Ok;500;170;02-05-2023 20:48
02-05-2023;20:48:08;Ballast;Running Ballast;169;0;4,3;4,26;0,03;11,6;353;71,998;436,5;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:14;Ballast;Running Ballast;170;0;4,28;4,26;0,03;11,6;352;72,002;436,7;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:19;Ballast;Running Ballast;169;0;4,3;4,26;0,05;11,6;353;72,002;437;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:25;Ballast;Running Ballast;169;0;4,3;4,26;0,05;11,6;352;71,997;437,2;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:31;Ballast;Running Ballast;168;0;4,29;4,24;0,05;11,6;353;72,004;437,5;System In Line;System Ok;500;170;02-05-2023 20:48
02-05-2023;20:48:36;Ballast;Running Ballast;169;0;4,29;4,26;0,04;11,6;353;72,002;437,7;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:41;Ballast;Running Ballast;169;0;4,29;4,24;0,04;11,6;352;72,001;438;System In Line;System Ok;500;170;02-05-2023 20:48
02-05-2023;20:48:47;Ballast;Running Ballast;168;0;4,31;4,26;0,05;11,6;353;71,997;438,3;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:52;Ballast;Running Ballast;168;0;4,3;4,24;0,06;11,6;353;71,999;438,5;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:48:58;Ballast;Running Ballast;168;0;4,29;4,25;0,06;11,6;353;72;438,8;System In Line;System Ok;500;170,625;02-05-2023 20:48
02-05-2023;20:49:03;Ballast;Running Ballast;169;0;4,3;4,24;0,06;11,6;353;71,996;439;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:09;Ballast;Running Ballast;169;0;4,31;4,24;0,06;11,6;353;72,018;439,3;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:14;Ballast;Running Ballast;168;0;4,3;4,23;0,06;11,6;353;72,006;439,6;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:20;Ballast;Running Ballast;171;0;4,24;4,2;0,06;11,6;353;71,994;439,8;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:25;Ballast;Running Ballast;188;0;4,27;4,19;0,06;11,6;352;72,003;440,1;System In Line;System Ok;500;170;02-05-2023 20:49
02-05-2023;20:49:31;Ballast;Running Ballast;183;0;4,26;4,19;0,06;11,6;353;72,003;440,4;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:36;Ballast;Running Ballast;181;0;4,31;4,22;0,08;11,6;353;72,004;440,7;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:42;Ballast;Running Ballast;170;0;4,31;4,23;0,07;11,6;353;71,996;440,9;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:47;Ballast;Running Ballast;169;0;4,31;4,23;0,06;11,6;354;71,995;441,2;System In Line;System Ok;500;171,25;02-05-2023 20:49
02-05-2023;20:49:53;Ballast;Running Ballast;168;0;4,3;4,23;0,06;11,6;353;72,007;441,4;System In Line;System Ok;500;170,625;02-05-2023 20:49
02-05-2023;20:49:58;Ballast;Running Ballast;169;0;4,3;4,22;0,07;11,6;353;71,995;441,7;System In Line;System Ok;500;171,25;02-05-2023 20:49
02-05-2023;20:50:04;Ballast;Running Ballast;169;0;4,29;4,22;0,07;11,6;353;72,005;441,9;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:09;Ballast;Running Ballast;169;0;4,28;4,21;0,07;11,6;353;71,999;442,2;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:15;Ballast;Running Ballast;168;0;4,31;4,22;0,07;11,6;353;71,997;442,4;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:20;Ballast;Running Ballast;168;0;4,3;4,23;0,08;11,6;353;72,008;442,7;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:26;Ballast;Running Ballast;167;0;4,31;4,2;0,09;11,6;354;72,004;443;System In Line;System Ok;500;171,25;02-05-2023 20:50
02-05-2023;20:50:31;Ballast;Running Ballast;169;0;4,29;4,2;0,1;11,6;353;72,004;443,2;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:37;Ballast;Running Ballast;170;0;4,3;4,22;0,1;11,6;353;72,001;443,5;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:42;Ballast;Running Ballast;169;0;4,28;4,2;0,08;11,6;354;71,999;443,8;System In Line;System Ok;500;171,25;02-05-2023 20:50
02-05-2023;20:50:48;Ballast;Running Ballast;170;0;4,28;4,18;0,08;11,6;354;72,004;444;System In Line;System Ok;500;171,25;02-05-2023 20:50
02-05-2023;20:50:53;Ballast;Running Ballast;170;0;4,28;4,21;0,09;11,6;353;71,994;444,3;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:50:59;Ballast;Running Ballast;170;0;4,29;4,2;0,09;11,6;353;71,998;444,5;System In Line;System Ok;500;170,625;02-05-2023 20:50
02-05-2023;20:51:04;Ballast;Running Ballast;170;0;4,28;4,17;0,09;11,6;354;72,003;444,8;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:51:10;Ballast;Running Ballast;169;0;4,29;4,17;0,11;11,6;353;71,998;445;System In Line;System Ok;500;170,625;02-05-2023 20:51
02-05-2023;20:51:15;Ballast;Running Ballast;169;0;4,29;4,19;0,11;11,6;354;72;445,3;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:51:21;Ballast;Running Ballast;169;0;4,28;4,19;0,1;11,6;353;72,002;445,5;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:51:26;Ballast;Running Ballast;169;0;4,29;4,18;0,11;11,6;353;72,004;445,8;System In Line;System Ok;500;170,625;02-05-2023 20:51
02-05-2023;20:51:32;Ballast;Running Ballast;168;0;4,29;4,17;0,12;11,6;354;72,006;446,1;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:51:37;Ballast;Running Ballast;168;0;4,29;4,17;0,11;11,6;354;72,007;446,3;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:51:43;Ballast;Running Ballast;168;0;4,28;4,17;0,11;11,6;353;72,002;446,6;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:51:48;Ballast;Running Ballast;169;0;4,29;4,15;0,12;11,6;353;72,004;446,9;System In Line;System Ok;500;170,625;02-05-2023 20:51
02-05-2023;20:51:54;Ballast;Running Ballast;172;0;4,28;4,14;0,13;11,6;353;72,004;447,1;System In Line;System Ok;500;170,625;02-05-2023 20:51
02-05-2023;20:51:59;Ballast;Running Ballast;173;0;4,28;4,15;0,14;11,6;354;72,007;447,4;System In Line;System Ok;500;171,25;02-05-2023 20:51
02-05-2023;20:52:05;Ballast;Running Ballast;173;0;4,26;4,13;0,14;11,6;354;72,004;447,6;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:10;Ballast;Running Ballast;173;0;4,28;4,15;0,13;11,6;353;71,993;447,9;System In Line;System Ok;500;170,625;02-05-2023 20:52
02-05-2023;20:52:16;Ballast;Running Ballast;172;0;4,28;4,14;0,13;11,6;354;71,997;448,1;System In Line;System Ok;500;170,625;02-05-2023 20:52
02-05-2023;20:52:21;Ballast;Running Ballast;171;0;4,28;4,12;0,15;11,6;354;71,998;448,4;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:27;Ballast;Running Ballast;171;0;4,27;4,12;0,16;11,6;354;71,999;448,7;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:32;Ballast;Running Ballast;171;0;4,29;4,14;0,15;11,6;354;71,997;449;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:38;Ballast;Running Ballast;171;0;4,28;4,15;0,15;11,6;354;72,008;449,2;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:43;Ballast;Running Ballast;171;0;4,28;4,13;0,15;11,6;354;71,998;449,5;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:49;Ballast;Running Ballast;171;0;4,3;4,13;0,16;11,6;354;72;449,7;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:52:54;Ballast;Running Ballast;171;0;4,3;4,14;0,17;11,6;354;72,01;450;System In Line;System Ok;500;171,25;02-05-2023 20:52
02-05-2023;20:53:00;Ballast;Running Ballast;171;0;4,28;4,12;0,16;11,5;354;72,009;450,2;System In Line;System Ok;500;171,25;02-05-2023 20:53
02-05-2023;20:53:05;Ballast;Running Ballast;169;0;4,3;4,14;0,16;11,5;354;72,01;450,5;System In Line;System Ok;500;171,25;02-05-2023 20:53
02-05-2023;20:53:11;Ballast;Running Ballast;170;0;4,28;4,1;0,17;11,5;354;72,001;450,8;System In Line;System Ok;500;171,25;02-05-2023 20:53
02-05-2023;20:53:16;Ballast;Running Ballast;171;0;4,29;4,11;0,17;11,5;353;72,003;451;System In Line;System Ok;500;170,625;02-05-2023 20:53
02-05-2023;20:53:22;Ballast;Running Ballast;171;0;4,3;4,1;0,18;11,5;354;71,993;451,3;System In Line;System Ok;500;171,25;02-05-2023 20:53
02-05-2023;20:53:27;Ballast;Running Ballast;172;0;4,28;4,1;0,18;11,5;354;72;451,6;System In Line;System Ok;500;171,25;02-05-2023 20:53
02-05-2023;20:53:33;Ballast;Running Ballast;170;0;4,29;4,11;0,19;11,5;353;72,004;451,8;System In Line;System Ok;500;170,625;02-05-2023 20:53
02-05-2023;20:53:38;Ballast;Running Ballast;170;0;4,29;4,09;0,19;11,5;353;71,996;452,1;System In Line;System Ok;500;170,625;02-05-2023 20:53
02-05-2023;20:53:44;Ballast;Running Ballast;171;0;4,27;4,11;0,19;11,5;353;71,999;452,3;System In Line;System Ok;500;170,625;02-05-2023 20:53
02-05-2023;20:53:49;Ballast;Running Ballast;170;0;4,29;4,08;0,19;11,5;353;72,006;452,6;System In Line;System Ok;500;170,625;02-05-2023 20:53
02-05-2023;20:53:55;Ballast;Running Ballast;171;0;4,29;4,08;0,2;11,5;353;72,002;452,8;System In Line;System Ok;500;170,625;02-05-2023 20:53
02-05-2023;20:54:00;Ballast;Running Ballast;170;0;4,27;4,09;0,21;11,5;353;72;453,1;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:06;Ballast;Running Ballast;169;0;4,29;4,06;0,21;11,5;353;71,997;453,4;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:11;Ballast;Running Ballast;169;0;4,29;4,06;0,21;11,5;353;71,999;453,6;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:17;Ballast;Running Ballast;169;0;4,3;4,06;0,22;11,5;353;71,994;453,9;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:22;Ballast;Running Ballast;169;0;4,29;4,05;0,23;11,5;353;72,002;454,2;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:28;Ballast;Running Ballast;169;0;4,29;4,06;0,23;11,5;353;71,999;454,4;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:33;Ballast;Running Ballast;168;0;4,28;4,04;0,23;11,5;353;71,997;454,7;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:39;Ballast;Running Ballast;169;0;4,29;4,06;0,24;11,5;352;72,003;454,9;System In Line;System Ok;500;170,625;02-05-2023 20:54
02-05-2023;20:54:44;Ballast;Running Ballast;168;0;4,29;4,03;0,24;11,5;352;71,997;455,2;System In Line;System Ok;500;170;02-05-2023 20:54
02-05-2023;20:54:50;Ballast;Running Ballast;168;0;4,3;4,05;0,25;11,5;352;72;455,4;System In Line;System Ok;500;170;02-05-2023 20:54
02-05-2023;20:54:55;Ballast;Running Ballast;168;0;4,28;4,05;0,25;11,5;352;72,001;455,7;System In Line;System Ok;500;170;02-05-2023 20:54
02-05-2023;20:55:01;Ballast;Running Ballast;168;0;4,29;4,03;0,25;11,5;352;72,002;455,9;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:06;Ballast;Running Ballast;168;0;4,29;4,03;0,26;11,5;352;72,008;456,2;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:12;Ballast;Running Ballast;168;0;4,29;4,02;0,27;11,5;352;71,996;456,5;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:17;Ballast;Running Ballast;167;0;4,3;4,02;0,27;11,6;352;71,998;456,7;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:23;Ballast;Running Ballast;167;0;4,3;4,01;0,28;11,6;352;71,991;457;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:28;Ballast;Running Ballast;183;0;4,25;3,96;0,28;11,6;351;71,995;457,3;System In Line;System Ok;500;169,375;02-05-2023 20:55
02-05-2023;20:55:34;Ballast;Running Ballast;181;0;4,25;3,97;0,28;11,5;352;71,998;457,5;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:39;Ballast;Running Ballast;180;0;4,27;3,97;0,29;11,5;352;71,998;457,8;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:45;Ballast;Running Ballast;180;0;4,27;3,97;0,29;11,5;352;71,995;458,1;System In Line;System Ok;500;170;02-05-2023 20:55
02-05-2023;20:55:50;Ballast;Running Ballast;169;0;4,29;3,99;0,29;11,5;353;71,997;458,4;System In Line;System Ok;500;170,625;02-05-2023 20:55
02-05-2023;20:55:56;Ballast;Running Ballast;165;0;4,31;3,97;0,3;11,5;353;72,003;458,6;System In Line;System Ok;500;170,625;02-05-2023 20:55
02-05-2023;20:56:02;Ballast;Filter Flushing;170;10;4,23;4,16;0,27;11,5;350;72,003;458,9;System In Line;System Ok;500;168,75;02-05-2023 20:56
02-05-2023;20:56:07;Ballast;Filter Flushing;196;45;4,26;4,24;0,14;11,5;353;72,008;459,1;System In Line;System Ok;500;170;02-05-2023 20:56
02-05-2023;20:56:12;Ballast;Running Ballast;189;38;4,27;4,22;0,02;11,6;354;72;459,4;System In Line;System Ok;500;171,25;02-05-2023 20:56
02-05-2023;20:56:18;Ballast;Running Ballast;149;13;4,33;4,31;0,01;11,6;356;72,006;459,7;System In Line;System Ok;500;172,5;02-05-2023 20:56
02-05-2023;20:56:23;Ballast;Running Ballast;132;0;4,34;4,32;0,01;11,6;355;71,999;459,9;System In Line;System Ok;500;171,875;02-05-2023 20:56
02-05-2023;20:56:29;Ballast;Running Ballast;154;0;4,31;4,29;0,02;11,6;353;72;460,1;System In Line;System Ok;500;170,625;02-05-2023 20:56
02-05-2023;20:56:34;Ballast;Running Ballast;162;0;4,31;4,29;0,02;11,6;353;71,99;460,4;System In Line;System Ok;500;170,625;02-05-2023 20:56
02-05-2023;20:56:40;Ballast;Running Ballast;161;0;4,31;4,27;0,03;11,6;353;71,993;460,6;System In Line;System Ok;500;170,625;02-05-2023 20:56
02-05-2023;20:56:45;Ballast;Running Ballast;162;0;4,3;4,27;0,02;11,6;353;72;460,9;System In Line;System Ok;500;170,625;02-05-2023 20:56
02-05-2023;20:56:51;Ballast;Running Ballast;163;0;4,26;4,23;0,02;11,7;352;71,998;461,1;System In Line;System Ok;500;170;02-05-2023 20:56
02-05-2023;20:56:56;Ballast;Running Ballast;183;0;4,27;4,25;0,03;11,7;352;72,001;461,4;System In Line;System Ok;500;170;02-05-2023 20:56
02-05-2023;20:57:02;Ballast;Running Ballast;178;0;4,28;4,24;0,03;11,7;352;72,004;461,6;System In Line;System Ok;500;170;02-05-2023 20:57
02-05-2023;20:57:07;Ballast;Running Ballast;177;0;4,29;4,25;0,03;11,7;352;72,004;461,9;System In Line;System Ok;500;170;02-05-2023 20:57
02-05-2023;20:57:13;Ballast;Running Ballast;177;0;4,27;4,24;0,03;11,7;352;72,002;462,2;System In Line;System Ok;500;170;02-05-2023 20:57
02-05-2023;20:57:18;Ballast;Running Ballast;175;0;4,26;4,24;0,03;11,7;353;71,993;462,5;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:24;Ballast;Running Ballast;173;0;4,28;4,26;0,03;11,6;353;71,997;462,7;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:29;Ballast;Running Ballast;166;0;4,28;4,28;0,02;11,6;353;72,001;463;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:35;Ballast;Running Ballast;166;0;4,3;4,25;0,02;11,6;353;72,006;463,2;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:40;Ballast;Running Ballast;165;0;4,29;4,29;0,03;11,6;353;72,001;463,5;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:46;Ballast;Running Ballast;165;0;4,3;4,28;0,03;11,6;353;71,998;463,7;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:51;Ballast;Running Ballast;167;0;4,31;4,28;0,03;11,6;353;72;464;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:57:57;Ballast;Running Ballast;167;0;4,28;4,26;0,03;11,6;353;72;464,2;System In Line;System Ok;500;170,625;02-05-2023 20:57
02-05-2023;20:58:02;Ballast;Running Ballast;167;0;4,3;4,29;0,02;11,6;353;72,004;464,5;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:08;Ballast;Running Ballast;167;0;4,3;4,27;0,02;11,6;353;72,004;464,8;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:13;Ballast;Running Ballast;168;0;4,28;4,27;0,02;11,6;352;71,992;465;System In Line;System Ok;500;170;02-05-2023 20:58
02-05-2023;20:58:19;Ballast;Running Ballast;167;0;4,28;4,27;0,02;11,6;353;72,004;465,3;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:24;Ballast;Running Ballast;167;0;4,3;4,27;0,03;11,6;353;72,008;465,5;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:30;Ballast;Running Ballast;167;0;4,31;4,28;0,03;11,6;353;71,998;465,8;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:36;Ballast;Running Ballast;170;0;4,3;4,26;0,04;11,6;352;72,004;466,1;System In Line;System Ok;500;170;02-05-2023 20:58
02-05-2023;20:58:41;Ballast;Running Ballast;171;0;4,3;4,26;0,04;11,6;353;71,997;466,3;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:46;Ballast;Running Ballast;171;0;4,28;4,28;0,03;11,6;353;72;466,6;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:52;Ballast;Running Ballast;171;0;4,3;4,27;0,03;11,6;353;72,003;466,8;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:58:57;Ballast;Running Ballast;171;0;4,31;4,27;0,03;11,6;353;71,999;467,1;System In Line;System Ok;500;170,625;02-05-2023 20:58
02-05-2023;20:59:03;Ballast;Running Ballast;172;0;4,27;4,25;0,03;11,6;353;71,993;467,3;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:08;Ballast;Running Ballast;179;0;4,28;4,24;0,03;11,6;352;72,006;467,6;System In Line;System Ok;500;170;02-05-2023 20:59
02-05-2023;20:59:14;Ballast;Running Ballast;179;0;4,27;4,24;0,03;11,5;353;72,003;467,9;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:19;Ballast;Running Ballast;175;0;4,27;4,26;0,03;11,5;353;71,992;468,2;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:25;Ballast;Running Ballast;174;0;4,28;4,25;0,04;11,5;353;72,005;468,4;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:30;Ballast;Running Ballast;172;0;4,27;4,29;0,03;11,5;353;72,004;468,7;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:36;Ballast;Running Ballast;173;0;4,28;4,24;0,02;11,5;353;71,999;468,9;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:41;Ballast;Running Ballast;173;0;4,28;4,24;0,03;11,5;353;72,001;469,2;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:47;Ballast;Running Ballast;172;0;4,27;4,23;0,04;11,5;353;71,998;469,5;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:52;Ballast;Running Ballast;170;0;4,31;4,25;0,04;11,5;353;71,998;469,8;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;20:59:58;Ballast;Running Ballast;170;0;4,29;4,23;0,04;11,5;353;72,003;470;System In Line;System Ok;500;170,625;02-05-2023 20:59
02-05-2023;21:00:04;Ballast;Running Ballast;171;0;4,28;4,24;0,04;11,5;353;72;470,3;System In Line;System Ok;500;170,625;02-05-2023 21:00
02-05-2023;21:00:09;Ballast;Running Ballast;172;0;4,27;4,25;0,04;11,5;353;72,002;470,5;System In Line;System Ok;500;170,625;02-05-2023 21:00
02-05-2023;21:00:15;Ballast;Running Ballast;171;0;4,29;4,24;0,04;11,5;354;72;470,8;System In Line;System Ok;500;171,25;02-05-2023 21:00
02-05-2023;21:00:20;Ballast;Running Ballast;173;0;4,29;4,24;0,04;11,5;353;72,004;471;System In Line;System Ok;500;170,625;02-05-2023 21:00
02-05-2023;21:00:26;Ballast;Running Ballast;172;0;4,3;4,23;0,04;11,5;353;71,998;471,3;System In Line;System Ok;500;170,625;02-05-2023 21:00
02-05-2023;21:00:31;Ballast;Running Ballast;171;0;4,29;4,25;0,05;11,5;354;71,995;471,6;System In Line;System Ok;500;171,25;02-05-2023 21:00
02-05-2023;21:00:37;Ballast;Running Ballast;171;0;4,28;4,25;0,04;11,5;354;71,993;471,9;System In Line;System Ok;500;171,25;02-05-2023 21:00
02-05-2023;21:00:44;Ballast;Running Ballast;172;0;4,3;4,23;0,05;11,5;354;71,999;472,2;System In Line;System Ok;500;171,25;02-05-2023 21:00
02-05-2023;21:00:49;Ballast;Running Ballast;168;0;4,29;4,27;0,05;11,5;354;72,004;472,4;System In Line;System Ok;500;171,25;02-05-2023 21:00
02-05-2023;21:00:55;Ballast;Running Ballast;166;0;4,26;4,23;0,04;11,5;354;72,008;472,7;System In Line;System Ok;500;171,25;02-05-2023 21:00
02-05-2023;21:01:00;Ballast;Running Ballast;169;0;4,28;4,22;0,04;11,5;354;72,007;472,9;System In Line;System Ok;500;170,625;02-05-2023 21:01
02-05-2023;21:01:06;Ballast;Running Ballast;169;0;4,28;4,23;0,05;11,5;354;72,006;473,2;System In Line;System Ok;500;170,625;02-05-2023 21:01
02-05-2023;21:01:11;Ballast;Running Ballast;170;0;4,28;4,25;0,05;11,5;354;72,001;473,4;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:01:17;Ballast;Running Ballast;170;0;4,25;4,25;0,04;11,5;354;71,996;473,7;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:01:22;Ballast;Running Ballast;170;0;4,27;4,23;0,04;11,5;354;72,009;474;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:01:28;Ballast;Running Ballast;171;0;4,29;4,22;0,04;11,5;354;71,996;474,3;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:01:33;Ballast;Running Ballast;169;0;4,3;4,23;0,07;11,5;354;72,006;474,5;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:01:39;Ballast;Running Ballast;160;0;4,3;4,25;0,07;11,5;355;72,005;474,8;System In Line;System Ok;500;171,875;02-05-2023 21:01
02-05-2023;21:01:44;Ballast;Running Ballast;157;0;4,31;4,24;0,07;11,5;355;71,999;475;System In Line;System Ok;500;171,875;02-05-2023 21:01
02-05-2023;21:01:50;Ballast;Running Ballast;158;0;4,28;4,21;0,07;11,5;354;71,999;475,2;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:01:55;Ballast;Running Ballast;173;0;4,26;4,2;0,06;11,5;354;72,009;475,5;System In Line;System Ok;500;171,25;02-05-2023 21:01
02-05-2023;21:02:01;Ballast;Running Ballast;187;0;4,29;4,2;0,07;11,5;354;72,002;475,8;System In Line;System Ok;500;171,25;02-05-2023 21:02
02-05-2023;21:02:06;Ballast;Running Ballast;183;0;4,26;4,19;0,08;11,5;354;72,002;476;System In Line;System Ok;500;171,25;02-05-2023 21:02
02-05-2023;21:02:12;Ballast;Running Ballast;182;0;4,28;4,2;0,07;11,5;354;72,003;476,3;System In Line;System Ok;500;171,25;02-05-2023 21:02
02-05-2023;21:02:17;Ballast;Running Ballast;171;0;4,29;4,21;0,08;11,5;355;72,002;476,6;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:23;Ballast;Running Ballast;168;0;4,31;4,21;0,08;11,5;355;72,003;476,9;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:28;Ballast;Running Ballast;168;0;4,29;4,22;0,08;11,5;355;72,001;477,1;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:34;Ballast;Running Ballast;167;0;4,29;4,21;0,08;11,5;355;72,004;477,4;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:39;Ballast;Running Ballast;166;0;4,32;4,21;0,09;11,5;355;72,004;477,6;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:45;Ballast;Running Ballast;167;0;4,28;4,2;0,1;11,5;355;72,004;477,9;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:50;Ballast;Running Ballast;169;0;4,29;4,2;0,09;11,5;355;71,996;478,1;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:02:56;Ballast;Running Ballast;168;0;4,29;4,2;0,09;11,5;355;71,996;478,4;System In Line;System Ok;500;171,875;02-05-2023 21:02
02-05-2023;21:03:01;Ballast;Running Ballast;169;0;4,28;4,19;0,09;11,5;355;71,995;478,6;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:07;Ballast;Running Ballast;166;0;4,28;4,23;0,08;11,5;355;71,995;478,9;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:12;Ballast;Running Ballast;168;0;4,29;4,19;0,08;11,5;355;71,994;479,1;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:18;Ballast;Running Ballast;168;0;4,27;4,18;0,1;11,5;355;72,006;479,4;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:23;Ballast;Running Ballast;174;0;4,28;4,18;0,1;11,5;355;72;479,7;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:29;Ballast;Running Ballast;174;0;4,27;4,15;0,1;11,5;355;72,002;480;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:34;Ballast;Running Ballast;174;0;4,3;4,18;0,11;11,5;355;72,001;480,2;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:40;Ballast;Running Ballast;174;0;4,28;4,19;0,12;11,5;355;71,997;480,5;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:45;Ballast;Running Ballast;173;0;4,3;4,19;0,1;11,5;355;72,009;480,7;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:51;Ballast;Running Ballast;173;0;4,29;4,18;0,11;11,5;355;71,994;481;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:03:56;Ballast;Running Ballast;173;0;4,3;4,18;0,12;11,5;355;72,001;481,3;System In Line;System Ok;500;171,875;02-05-2023 21:03
02-05-2023;21:04:02;Ballast;Running Ballast;173;0;4,31;4,18;0,12;11,5;355;71,997;481,5;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:07;Ballast;Running Ballast;173;0;4,31;4,17;0,13;11,5;355;71,995;481,8;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:13;Ballast;Running Ballast;172;0;4,28;4,15;0,13;11,5;355;71,993;482,1;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:18;Ballast;Running Ballast;172;0;4,27;4,13;0,13;11,5;355;71,996;482,3;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:24;Ballast;Running Ballast;172;0;4,27;4,15;0,13;11,5;355;72,005;482,6;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:29;Ballast;Running Ballast;172;0;4,28;4,15;0,13;11,5;355;72,009;482,8;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:35;Ballast;Running Ballast;172;0;4,29;4,13;0,14;11,5;355;72,004;483,1;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:40;Ballast;Running Ballast;172;0;4,29;4,14;0,15;11,5;355;71,991;483,4;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:46;Ballast;Running Ballast;172;0;4,28;4,14;0,16;11,5;355;72,008;483,6;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:51;Ballast;Running Ballast;171;0;4,29;4,14;0,15;11,5;355;71,998;483,9;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:04:57;Ballast;Running Ballast;171;0;4,28;4,13;0,15;11,5;355;72,003;484,2;System In Line;System Ok;500;171,875;02-05-2023 21:04
02-05-2023;21:05:02;Ballast;Running Ballast;171;0;4,28;4,14;0,15;11,5;355;72;484,4;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:08;Ballast;Running Ballast;171;0;4,3;4,12;0,15;11,5;355;72,004;484,7;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:13;Ballast;Running Ballast;171;0;4,29;4,13;0,16;11,5;355;71,995;484,9;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:19;Ballast;Running Ballast;170;0;4,29;4,12;0,16;11,5;355;72,002;485,2;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:24;Ballast;Running Ballast;170;0;4,31;4,12;0,17;11,5;355;72,002;485,5;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:30;Ballast;Running Ballast;170;0;4,3;4,12;0,18;11,5;355;71,996;485,7;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:35;Ballast;Running Ballast;170;0;4,3;4,12;0,18;11,5;355;72,004;486;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:41;Ballast;Running Ballast;171;0;4,31;4,13;0,18;11,5;355;71,997;486,3;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:46;Ballast;Running Ballast;170;0;4,3;4,12;0,18;11,5;355;71,995;486,5;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:52;Ballast;Running Ballast;169;0;4,3;4,09;0,19;11,5;355;72;486,8;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:05:57;Ballast;Running Ballast;169;0;4,29;4,1;0,19;11,5;355;72,003;487;System In Line;System Ok;500;171,875;02-05-2023 21:05
02-05-2023;21:06:03;Ballast;Running Ballast;169;0;4,3;4,1;0,19;11,5;355;71,997;487,3;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:08;Ballast;Running Ballast;169;0;4,29;4,1;0,19;11,5;355;71,999;487,5;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:14;Ballast;Running Ballast;169;0;4,31;4,1;0,2;11,5;355;72,003;487,8;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:19;Ballast;Running Ballast;169;0;4,29;4,09;0,21;11,5;355;72,009;488;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:25;Ballast;Running Ballast;168;0;4,31;4,09;0,22;11,5;355;71,993;488,3;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:30;Ballast;Running Ballast;169;0;4,3;4,08;0,22;11,5;355;72,001;488,6;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:36;Ballast;Running Ballast;172;0;4,27;4,02;0,22;11,5;355;71,996;488,8;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:41;Ballast;Running Ballast;187;0;4,27;4,05;0,23;11,5;355;72;489,1;System In Line;System Ok;500;171,25;02-05-2023 21:06
02-05-2023;21:06:47;Ballast;Running Ballast;182;0;4,27;4,05;0,22;11,5;355;71,999;489,4;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:52;Ballast;Running Ballast;182;0;4,26;4,03;0,22;11,5;355;72,001;489,7;System In Line;System Ok;500;171,875;02-05-2023 21:06
02-05-2023;21:06:58;Ballast;Running Ballast;171;0;4,3;4,08;0,23;11,5;355;72,006;490;System In Line;System Ok;500;172,5;02-05-2023 21:06
02-05-2023;21:07:03;Ballast;Running Ballast;164;0;4,31;4,07;0,23;11,5;356;72,008;490,2;System In Line;System Ok;500;172,5;02-05-2023 21:07
02-05-2023;21:07:09;Ballast;Running Ballast;164;0;4,31;4,05;0,24;11,5;356;72,002;490,5;System In Line;System Ok;500;172,5;02-05-2023 21:07
02-05-2023;21:07:14;Ballast;Running Ballast;165;0;4,3;4,04;0,24;11,5;355;71,994;490,7;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:20;Ballast;Running Ballast;164;0;4,3;4,04;0,25;11,5;355;71,993;491;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:25;Ballast;Running Ballast;164;0;4,29;4,03;0,25;11,5;355;72,001;491,2;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:31;Ballast;Running Ballast;170;0;4,29;4,04;0,26;11,5;354;72,005;491,5;System In Line;System Ok;500;171,25;02-05-2023 21:07
02-05-2023;21:07:36;Ballast;Running Ballast;172;0;4,3;4,03;0,27;11,5;355;71,989;491,7;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:42;Ballast;Running Ballast;172;0;4,3;4,01;0,28;11,5;355;72,003;492;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:47;Ballast;Running Ballast;172;0;4,29;4,01;0,28;11,5;355;71,997;492,2;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:53;Ballast;Running Ballast;172;0;4,3;3,99;0,28;11,5;355;72,005;492,5;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:07:58;Ballast;Running Ballast;172;0;4,28;3,99;0,29;11,5;355;71,999;492,8;System In Line;System Ok;500;171,875;02-05-2023 21:07
02-05-2023;21:08:04;Ballast;Running Ballast;171;0;4,3;4;0,29;11,5;355;72,005;493;System In Line;System Ok;500;171,875;02-05-2023 21:08
02-05-2023;21:08:09;Ballast;Running Ballast;170;0;4,3;3,98;0,3;11,5;355;72,001;493,3;System In Line;System Ok;500;171,875;02-05-2023 21:08
02-05-2023;21:08:15;Ballast;Filter Flushing;188;15;4,2;4,14;0,25;11,5;353;72,003;493,6;System In Line;System Ok;500;170;02-05-2023 21:08
02-05-2023;21:08:20;Ballast;Filter Flushing;209;47;4,23;4,19;0,13;11,5;355;71,998;493,8;System In Line;System Ok;500;171,875;02-05-2023 21:08
02-05-2023;21:08:26;Ballast;Running Ballast;189;39;4,28;4,25;0,04;11,5;358;71,995;494,2;System In Line;System Ok;500;173,75;02-05-2023 21:08
02-05-2023;21:08:31;Ballast;Running Ballast;159;11;4,33;4,31;0,03;11,5;359;72,005;494,4;System In Line;System Ok;500;173,75;02-05-2023 21:08
02-05-2023;21:08:37;Ballast;Running Ballast;148;0;4,3;4,29;0,02;11,5;358;72;494,7;System In Line;System Ok;500;173,75;02-05-2023 21:08
02-05-2023;21:08:42;Ballast;Running Ballast;154;0;4,31;4,29;0,01;11,5;357;72,006;494,9;System In Line;System Ok;500;173,125;02-05-2023 21:08
02-05-2023;21:08:48;Ballast;Running Ballast;170;0;4,28;4,25;0,02;11,5;357;72,006;495,2;System In Line;System Ok;500;173,125;02-05-2023 21:08
02-05-2023;21:08:53;Ballast;Running Ballast;176;0;4,28;4,26;0,02;11,6;357;72,002;495,4;System In Line;System Ok;500;173,125;02-05-2023 21:08
02-05-2023;21:08:58;Ballast;Running Ballast;176;0;4,28;4,25;0,02;11,6;356;71,992;495,7;System In Line;System Ok;500;172,5;02-05-2023 21:08
02-05-2023;21:09:04;Ballast;Running Ballast;177;0;4,28;4,26;0,04;11,6;356;72,001;495,9;System In Line;System Ok;500;172,5;02-05-2023 21:09
