Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;21:40:31;Ballast;Running Ballast;174;0;4,28;4,18;0,11;11,6;357;72,008;586,9;System In Line;System Ok;500;173,125;02-05-2023 21:40
02-05-2023;21:40:36;Ballast;Running Ballast;189;0;4,3;4,17;0,11;11,6;357;72,002;587,1;System In Line;System Ok;500;173,125;02-05-2023 21:40
02-05-2023;21:40:41;Ballast;Running Ballast;182;0;4,31;4,17;0,13;11,6;358;72,004;587,4;System In Line;System Ok;500;173,125;02-05-2023 21:40
02-05-2023;21:40:47;Ballast;Running Ballast;181;0;4,31;4,18;0,13;11,6;358;72;587,7;System In Line;System Ok;500;173,75;02-05-2023 21:40
02-05-2023;21:40:52;Ballast;Running Ballast;180;0;4,3;4,16;0,12;11,6;357;72,001;588;System In Line;System Ok;500;173,125;02-05-2023 21:40
02-05-2023;21:40:58;Ballast;Running Ballast;176;0;4,32;4,2;0,12;11,6;358;72;588,2;System In Line;System Ok;500;173,75;02-05-2023 21:40
02-05-2023;21:41:03;Ballast;Running Ballast;166;0;4,32;4,19;0,12;11,6;358;71,995;588,5;System In Line;System Ok;500;173,75;02-05-2023 21:41
02-05-2023;21:41:09;Ballast;Running Ballast;165;0;4,32;4,2;0,13;11,6;358;71,999;588,8;System In Line;System Ok;500;173,75;02-05-2023 21:41
02-05-2023;21:41:14;Ballast;Running Ballast;167;0;4,33;4,19;0,12;11,5;358;71,994;589;System In Line;System Ok;500;173,75;02-05-2023 21:41
02-05-2023;21:41:20;Ballast;Running Ballast;166;0;4,33;4,19;0,13;11,6;358;71,997;589,3;System In Line;System Ok;500;173,75;02-05-2023 21:41
02-05-2023;21:41:25;Ballast;Running Ballast;166;0;4,32;4,17;0,15;11,6;357;72;589,5;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:41:31;Ballast;Running Ballast;170;0;4,33;4,16;0,15;11,6;357;72,004;589,8;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:41:37;Ballast;Running Ballast;173;0;4,32;4,16;0,16;11,6;357;72,006;590,1;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:41:42;Ballast;Running Ballast;172;0;4,31;4,16;0,16;11,6;357;72;590,3;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:41:48;Ballast;Running Ballast;172;0;4,31;4,16;0,15;11,6;357;71,993;590,6;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:41:53;Ballast;Running Ballast;172;0;4,31;4,15;0,15;11,6;357;71,991;590,8;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:41:58;Ballast;Running Ballast;172;0;4,32;4,16;0,15;11,6;357;72,001;591,1;System In Line;System Ok;500;173,125;02-05-2023 21:41
02-05-2023;21:42:04;Ballast;Running Ballast;171;0;4,31;4,15;0,16;11,6;357;72,007;591,3;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:09;Ballast;Running Ballast;171;0;4,31;4,15;0,17;11,6;358;71,991;591,6;System In Line;System Ok;500;173,75;02-05-2023 21:42
02-05-2023;21:42:15;Ballast;Running Ballast;171;0;4,33;4,17;0,17;11,6;357;72,007;591,9;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:20;Ballast;Running Ballast;171;0;4,31;4,14;0,16;11,6;357;71,994;592,2;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:26;Ballast;Running Ballast;171;0;4,31;4,13;0,16;11,6;357;71,996;592,4;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:32;Ballast;Running Ballast;170;0;4,32;4,13;0,17;11,6;357;72,003;592,7;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:37;Ballast;Running Ballast;170;0;4,3;4,13;0,18;11,6;357;71,998;592,9;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:43;Ballast;Running Ballast;169;0;4,32;4,12;0,18;11,6;357;71,997;593,2;System In Line;System Ok;500;173,125;02-05-2023 21:42
02-05-2023;21:42:48;Ballast;Running Ballast;169;0;4,32;4,12;0,19;11,6;357;71,997;593,4;System In Line;System Ok;500;172,5;02-05-2023 21:42
02-05-2023;21:42:54;Ballast;Running Ballast;189;0;4,28;4,08;0,19;11,6;355;71,988;593,7;System In Line;System Ok;500;171,875;02-05-2023 21:42
02-05-2023;21:42:59;Ballast;Running Ballast;183;0;4,29;4,1;0,2;11,6;356;71,998;594;System In Line;System Ok;500;172,5;02-05-2023 21:42
02-05-2023;21:43:04;Ballast;Running Ballast;181;0;4,3;4,1;0,2;11,6;357;71,994;594,3;System In Line;System Ok;500;173,125;02-05-2023 21:43
02-05-2023;21:43:10;Ballast;Running Ballast;181;0;4,31;4,09;0,2;11,6;356;71,995;594,5;System In Line;System Ok;500;172,5;02-05-2023 21:43
02-05-2023;21:43:15;Ballast;Running Ballast;170;0;4,32;4,12;0,21;11,6;357;71,996;594,8;System In Line;System Ok;500;173,125;02-05-2023 21:43
02-05-2023;21:43:21;Ballast;Running Ballast;165;0;4,33;4,12;0,21;11,6;357;71,997;595,1;System In Line;System Ok;500;173,125;02-05-2023 21:43
02-05-2023;21:43:27;Ballast;Running Ballast;164;0;4,32;4,1;0,21;11,6;356;71,992;595,3;System In Line;System Ok;500;172,5;02-05-2023 21:43
02-05-2023;21:43:32;Ballast;Running Ballast;165;0;4,32;4,1;0,21;11,6;358;72,02;595,6;System In Line;System Ok;500;173,125;02-05-2023 21:43
02-05-2023;21:43:37;Ballast;Running Ballast;165;0;4,33;4,11;0,23;11,6;356;72,001;595,8;System In Line;System Ok;500;172,5;02-05-2023 21:43
02-05-2023;21:43:43;Ballast;Running Ballast;164;0;4,33;4,09;0,23;11,5;356;72,001;596,1;System In Line;System Ok;500;173,125;02-05-2023 21:43
02-05-2023;21:43:48;Ballast;Running Ballast;172;0;4,32;4,1;0,23;11,5;355;71,996;596,4;System In Line;System Ok;500;172,5;02-05-2023 21:43
02-05-2023;21:43:54;Ballast;Running Ballast;173;0;4,32;4,08;0,24;11,5;356;72,004;596,6;System In Line;System Ok;500;171,875;02-05-2023 21:43
02-05-2023;21:44:00;Ballast;Running Ballast;172;0;4,32;4,07;0,24;11,5;355;71,996;596,9;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:05;Ballast;Running Ballast;172;0;4,31;4,06;0,25;11,5;355;71,994;597,1;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:10;Ballast;Running Ballast;171;0;4,3;4,04;0,26;11,5;355;71,994;597,4;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:16;Ballast;Running Ballast;171;0;4,32;4,06;0,26;11,5;355;72,002;597,6;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:21;Ballast;Running Ballast;171;0;4,31;4,04;0,25;11,5;355;72;597,9;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:27;Ballast;Running Ballast;171;0;4,31;4,06;0,26;11,5;355;71,994;598,2;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:32;Ballast;Running Ballast;170;0;4,32;4,04;0,27;11,5;355;71,997;598,4;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:38;Ballast;Running Ballast;171;0;4,34;4,03;0,28;11,5;355;72,008;598,7;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:44;Ballast;Running Ballast;169;0;4,33;4,03;0,3;11,5;355;71,992;599;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:49;Ballast;Running Ballast;169;0;4,32;4,06;0,29;11,5;355;72,006;599,2;System In Line;System Ok;500;171,875;02-05-2023 21:44
02-05-2023;21:44:55;Ballast;Running Ballast;170;0;4,31;4,01;0,28;11,5;355;71,999;599,5;System In Line;System Ok;500;171,25;02-05-2023 21:44
02-05-2023;21:45:00;Ballast;Running Ballast;169;0;4,31;4,01;0,29;11,5;354;71,993;599,7;System In Line;System Ok;500;171,25;02-05-2023 21:45
02-05-2023;21:45:06;Ballast;Filter Flushing;170;1;4,3;4,06;0,3;11,5;354;72,011;600;System In Line;System Ok;500;171,25;02-05-2023 21:45
02-05-2023;21:45:11;Ballast;Filter Flushing;208;34;4,21;4,2;0,2;11,5;353;71,997;600,3;System In Line;System Ok;500;170;02-05-2023 21:45
02-05-2023;21:45:17;Ballast;Running Ballast;207;49;4,26;4,22;0,06;11,5;355;72,011;600,6;System In Line;System Ok;500;171,875;02-05-2023 21:45
02-05-2023;21:45:22;Ballast;Running Ballast;183;28;4,32;4,32;0,03;11,5;356;71,998;600,9;System In Line;System Ok;500;172,5;02-05-2023 21:45
02-05-2023;21:45:28;Ballast;Running Ballast;149;3;4,37;4,32;0,03;11,5;356;72,007;601,2;System In Line;System Ok;500;172,5;02-05-2023 21:45
02-05-2023;21:45:33;Ballast;Running Ballast;151;0;4,34;4,32;0,03;11,5;356;71,995;601,4;System In Line;System Ok;500;172,5;02-05-2023 21:45
02-05-2023;21:45:39;Ballast;Running Ballast;154;0;4,34;4,32;0,02;11,5;356;72,005;601,6;System In Line;System Ok;500;172,5;02-05-2023 21:45
02-05-2023;21:45:44;Ballast;Running Ballast;172;0;4,32;4,29;0,02;11,5;355;72;601,8;System In Line;System Ok;500;171,875;02-05-2023 21:45
02-05-2023;21:45:50;Ballast;Running Ballast;177;0;4,32;4,29;0,03;11,5;355;72,005;602,1;System In Line;System Ok;500;171,875;02-05-2023 21:45
02-05-2023;21:45:55;Ballast;Running Ballast;177;0;4,32;4,31;0,03;11,5;354;71,999;602,4;System In Line;System Ok;500;171,25;02-05-2023 21:45
02-05-2023;21:46:01;Ballast;Running Ballast;176;0;4,32;4,28;0,03;11,5;354;72,002;602,7;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:06;Ballast;Running Ballast;172;0;4,33;4,3;0,03;11,6;355;72,01;602,9;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:12;Ballast;Running Ballast;171;0;4,32;4,29;0,03;11,6;356;71,995;603,2;System In Line;System Ok;500;172,5;02-05-2023 21:46
02-05-2023;21:46:17;Ballast;Running Ballast;172;0;4,32;4,29;0,03;11,6;356;71,998;603,4;System In Line;System Ok;500;171,875;02-05-2023 21:46
02-05-2023;21:46:23;Ballast;Running Ballast;171;0;4,33;4,31;0,02;11,6;355;72,005;603,7;System In Line;System Ok;500;171,875;02-05-2023 21:46
02-05-2023;21:46:28;Ballast;Running Ballast;169;0;4,32;4,28;0,03;11,6;355;72,001;604;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:34;Ballast;Running Ballast;170;0;4,31;4,28;0,04;11,6;354;71,976;604,2;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:39;Ballast;Running Ballast;170;0;4,33;4,29;0,04;11,6;355;71,994;604,5;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:45;Ballast;Running Ballast;170;0;4,32;4,29;0,03;11,6;355;71,995;604,8;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:50;Ballast;Running Ballast;170;0;4,31;4,3;0,03;11,6;354;71,996;605;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:46:56;Ballast;Running Ballast;171;0;4,33;4,29;0,03;11,6;354;72,006;605,3;System In Line;System Ok;500;171,25;02-05-2023 21:46
02-05-2023;21:47:01;Ballast;Running Ballast;170;0;4,32;4,31;0,02;11,6;354;72,002;605,5;System In Line;System Ok;500;171,25;02-05-2023 21:47
02-05-2023;21:47:07;Ballast;Running Ballast;170;0;4,34;4,3;0,02;11,6;355;72,008;605,8;System In Line;System Ok;500;171,875;02-05-2023 21:47
02-05-2023;21:47:12;Ballast;Running Ballast;171;0;4,32;4,3;0,03;11,6;355;71,992;606;System In Line;System Ok;500;171,875;02-05-2023 21:47
02-05-2023;21:47:18;Ballast;Running Ballast;170;0;4,34;4,3;0,03;11,6;355;72,004;606,3;System In Line;System Ok;500;171,875;02-05-2023 21:47
02-05-2023;21:47:23;Ballast;Running Ballast;170;0;4,34;4,3;0,03;11,6;354;72,01;606,6;System In Line;System Ok;500;171,875;02-05-2023 21:47
02-05-2023;21:47:29;Ballast;Running Ballast;170;0;4,32;4,29;0,03;11,6;354;71,995;606,8;System In Line;System Ok;500;171,25;02-05-2023 21:47
02-05-2023;21:47:34;Ballast;Running Ballast;170;0;4,32;4,31;0,03;11,6;354;71,998;607,1;System In Line;System Ok;500;171,25;02-05-2023 21:47
02-05-2023;21:47:40;Ballast;Running Ballast;170;0;4,31;4,29;0,03;11,6;354;72,007;607,4;System In Line;System Ok;500;171,25;02-05-2023 21:47
02-05-2023;21:47:45;Ballast;Running Ballast;169;0;4,34;4,3;0,03;11,6;354;71,992;607,6;System In Line;System Ok;500;171,25;02-05-2023 21:47
02-05-2023;21:47:51;Ballast;Running Ballast;171;0;4,32;4,3;0,03;11,6;354;71,998;607,9;System In Line;System Ok;500;171,25;02-05-2023 21:47
02-05-2023;21:47:56;Ballast;Running Ballast;170;0;4,33;4,29;0,03;11,6;353;72,008;608,1;System In Line;System Ok;500;170,625;02-05-2023 21:47
02-05-2023;21:48:02;Ballast;Running Ballast;171;0;4,32;4,28;0,03;11,6;353;71,998;608,4;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:07;Ballast;Running Ballast;170;0;4,32;4,3;0,03;11,6;353;71,99;608,6;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:13;Ballast;Running Ballast;170;0;4,31;4,29;0,02;11,6;353;71,994;608,9;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:18;Ballast;Running Ballast;171;0;4,33;4,3;0,02;11,6;354;71,996;609,2;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:24;Ballast;Running Ballast;170;0;4,31;4,29;0,02;11,6;354;71,995;609,4;System In Line;System Ok;500;171,25;02-05-2023 21:48
02-05-2023;21:48:29;Ballast;Running Ballast;170;0;4,32;4,28;0,03;11,6;353;72,004;609,7;System In Line;System Ok;500;171,25;02-05-2023 21:48
02-05-2023;21:48:35;Ballast;Running Ballast;170;0;4,31;4,3;0,03;11,6;353;71,998;610;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:40;Ballast;Running Ballast;171;0;4,34;4,28;0,03;11,6;353;71,996;610,2;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:45;Ballast;Running Ballast;170;0;4,33;4,28;0,04;11,6;353;72,008;610,5;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:51;Ballast;Running Ballast;170;0;4,32;4,28;0,04;11,6;353;72;610,7;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:48:56;Ballast;Running Ballast;170;0;4,31;4,29;0,04;11,6;353;71,991;611;System In Line;System Ok;500;170,625;02-05-2023 21:48
02-05-2023;21:49:02;Ballast;Running Ballast;170;0;4,31;4,28;0,04;11,6;353;71,996;611,2;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:07;Ballast;Running Ballast;170;0;4,33;4,28;0,04;11,6;353;72,003;611,5;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:13;Ballast;Running Ballast;171;0;4,34;4,27;0,05;11,6;353;71,994;611,8;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:19;Ballast;Running Ballast;170;0;4,33;4,29;0,05;11,6;353;72,002;612;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:24;Ballast;Running Ballast;169;0;4,33;4,28;0,05;11,6;353;72,007;612,3;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:29;Ballast;Running Ballast;169;0;4,33;4,29;0,04;11,6;353;72,002;612,6;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:35;Ballast;Running Ballast;169;0;4,33;4,28;0,05;11,6;353;71,987;612,8;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:40;Ballast;Running Ballast;170;0;4,31;4,27;0,05;11,6;353;72,005;613,1;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:46;Ballast;Running Ballast;169;0;4,33;4,28;0,05;11,6;353;72,003;613,3;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:52;Ballast;Running Ballast;170;0;4,32;4,28;0,04;11,6;353;71,997;613,6;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:49:57;Ballast;Running Ballast;169;0;4,32;4,28;0,05;11,6;353;71,992;613,8;System In Line;System Ok;500;170,625;02-05-2023 21:49
02-05-2023;21:50:02;Ballast;Running Ballast;168;0;4,33;4,27;0,05;11,6;353;72,005;614,1;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:08;Ballast;Running Ballast;168;0;4,32;4,26;0,06;11,6;353;71,997;614,4;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:13;Ballast;Running Ballast;169;0;4,32;4,26;0,06;11,6;353;71,999;614,6;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:19;Ballast;Running Ballast;169;0;4,33;4,26;0,06;11,6;352;71,988;614,9;System In Line;System Ok;500;170;02-05-2023 21:50
02-05-2023;21:50:25;Ballast;Running Ballast;168;0;4,32;4,28;0,06;11,6;353;71,997;615,1;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:30;Ballast;Running Ballast;168;0;4,33;4,25;0,06;11,6;353;72,01;615,4;System In Line;System Ok;500;170;02-05-2023 21:50
02-05-2023;21:50:35;Ballast;Running Ballast;168;0;4,31;4,25;0,06;11,6;353;72,004;615,7;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:41;Ballast;Running Ballast;183;0;4,29;4,23;0,06;11,6;352;71,996;615,9;System In Line;System Ok;500;170;02-05-2023 21:50
02-05-2023;21:50:46;Ballast;Running Ballast;181;0;4,3;4,23;0,06;11,6;353;71,993;616,2;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:52;Ballast;Running Ballast;179;0;4,29;4,25;0,07;11,6;353;72,002;616,5;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:50:58;Ballast;Running Ballast;180;0;4,33;4,25;0,07;11,6;353;72,005;616,8;System In Line;System Ok;500;170,625;02-05-2023 21:50
02-05-2023;21:51:03;Ballast;Running Ballast;166;0;4,34;4,27;0,07;11,6;353;71,997;617;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:09;Ballast;Running Ballast;163;0;4,33;4,26;0,07;11,6;353;72,002;617,3;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:14;Ballast;Running Ballast;163;0;4,32;4,27;0,08;11,6;353;72,003;617,5;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:19;Ballast;Running Ballast;164;0;4,32;4,25;0,07;11,6;353;71,999;617,8;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:25;Ballast;Running Ballast;164;0;4,34;4,25;0,07;11,6;353;71,998;618;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:31;Ballast;Running Ballast;164;0;4,32;4,23;0,08;11,6;353;72,006;618,3;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:36;Ballast;Running Ballast;169;0;4,3;4,23;0,08;11,6;352;72,006;618,5;System In Line;System Ok;500;170;02-05-2023 21:51
02-05-2023;21:51:41;Ballast;Running Ballast;170;0;4,32;4,24;0,08;11,6;353;71,984;618,8;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:47;Ballast;Running Ballast;171;0;4,32;4,25;0,08;11,6;353;71,993;619;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:52;Ballast;Running Ballast;171;0;4,34;4,26;0,08;11,6;353;71,999;619,3;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:51:58;Ballast;Running Ballast;171;0;4,33;4,25;0,08;11,6;353;72,005;619,5;System In Line;System Ok;500;170,625;02-05-2023 21:51
02-05-2023;21:52:04;Ballast;Running Ballast;171;0;4,34;4,24;0,09;11,6;353;71,994;619,8;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:09;Ballast;Running Ballast;171;0;4,33;4,23;0,09;11,6;353;72,001;620,1;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:14;Ballast;Running Ballast;170;0;4,33;4,25;0,09;11,6;353;72,01;620,4;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:20;Ballast;Running Ballast;169;0;4,31;4,23;0,09;11,6;353;71,998;620,6;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:26;Ballast;Running Ballast;170;0;4,32;4,24;0,1;11,6;353;71,992;620,9;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:31;Ballast;Running Ballast;171;0;4,31;4,22;0,1;11,6;353;71,999;621,1;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:37;Ballast;Running Ballast;170;0;4,33;4,21;0,1;11,6;353;72,002;621,4;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:42;Ballast;Running Ballast;169;0;4,31;4,22;0,1;11,6;353;72;621,6;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:47;Ballast;Running Ballast;169;0;4,32;4,21;0,11;11,6;353;72,009;621,9;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:52:53;Ballast;Running Ballast;169;0;4,33;4,21;0,11;11,6;353;72,005;622,1;System In Line;System Ok;500;171,25;02-05-2023 21:52
02-05-2023;21:52:58;Ballast;Running Ballast;169;0;4,32;4,21;0,11;11,6;353;71,996;622,4;System In Line;System Ok;500;170,625;02-05-2023 21:52
02-05-2023;21:53:04;Ballast;Running Ballast;169;0;4,34;4,21;0,11;11,6;353;72,008;622,7;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:09;Ballast;Running Ballast;169;0;4,32;4,21;0,12;11,6;353;72,011;622,9;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:15;Ballast;Running Ballast;168;0;4,32;4,2;0,13;11,6;353;71,996;623,2;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:21;Ballast;Running Ballast;169;0;4,32;4,19;0,14;11,6;353;72,006;623,5;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:26;Ballast;Running Ballast;168;0;4,35;4,19;0,14;11,6;353;72,005;623,7;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:32;Ballast;Running Ballast;169;0;4,34;4,18;0,13;11,6;353;71,997;624;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:37;Ballast;Running Ballast;168;0;4,33;4,19;0,14;11,6;353;71,993;624,2;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:42;Ballast;Running Ballast;167;0;4,33;4,2;0,14;11,6;353;72,001;624,5;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:48;Ballast;Running Ballast;172;0;4,31;4,15;0,14;11,6;353;72,008;624,7;System In Line;System Ok;500;170,625;02-05-2023 21:53
02-05-2023;21:53:54;Ballast;Running Ballast;187;0;4,32;4,16;0,15;11,6;352;72,008;625;System In Line;System Ok;500;170;02-05-2023 21:53
02-05-2023;21:53:59;Ballast;Running Ballast;183;0;4,33;4,17;0,15;11,6;352;72,002;625,3;System In Line;System Ok;500;170;02-05-2023 21:53
02-05-2023;21:54:05;Ballast;Running Ballast;181;0;4,32;4,18;0,15;11,6;352;72,006;625,6;System In Line;System Ok;500;170;02-05-2023 21:54
02-05-2023;21:54:10;Ballast;Running Ballast;165;0;4,34;4,19;0,14;11,6;354;72,002;625,8;System In Line;System Ok;500;171,25;02-05-2023 21:54
02-05-2023;21:54:16;Ballast;Running Ballast;164;0;4,35;4,2;0,14;11,6;353;72,001;626,1;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:21;Ballast;Running Ballast;163;0;4,35;4,17;0,15;11,6;353;71,999;626,3;System In Line;System Ok;500;171,25;02-05-2023 21:54
02-05-2023;21:54:26;Ballast;Running Ballast;164;0;4,33;4,17;0,16;11,6;353;72,003;626,6;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:32;Ballast;Running Ballast;164;0;4,35;4,17;0,16;11,6;353;71,996;626,8;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:37;Ballast;Running Ballast;164;0;4,34;4,16;0,17;11,6;353;71,996;627,1;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:43;Ballast;Running Ballast;167;0;4,32;4,15;0,18;11,6;353;71,992;627,3;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:49;Ballast;Running Ballast;171;0;4,32;4,16;0,17;11,6;353;71,998;627,6;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:54;Ballast;Running Ballast;171;0;4,33;4,13;0,17;11,6;353;71,998;627,8;System In Line;System Ok;500;170,625;02-05-2023 21:54
02-05-2023;21:54:59;Ballast;Running Ballast;170;0;4,32;4,13;0,18;11,6;354;71,997;628,1;System In Line;System Ok;500;171,25;02-05-2023 21:54
02-05-2023;21:55:05;Ballast;Running Ballast;171;0;4,32;4,13;0,19;11,6;353;71,99;628,4;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:11;Ballast;Running Ballast;171;0;4,32;4,13;0,19;11,6;353;71,995;628,6;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:16;Ballast;Running Ballast;169;0;4,33;4,13;0,19;11,6;353;71,999;628,9;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:22;Ballast;Running Ballast;169;0;4,34;4,14;0,19;11,6;353;71,998;629,2;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:27;Ballast;Running Ballast;170;0;4,34;4,12;0,2;11,6;353;72,001;629,4;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:33;Ballast;Running Ballast;170;0;4,33;4,12;0,21;11,6;354;72,006;629,7;System In Line;System Ok;500;171,25;02-05-2023 21:55
02-05-2023;21:55:38;Ballast;Running Ballast;169;0;4,31;4,13;0,21;11,6;353;72,008;629,9;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:44;Ballast;Running Ballast;169;0;4,32;4,12;0,2;11,6;353;71,997;630,2;System In Line;System Ok;500;171,25;02-05-2023 21:55
02-05-2023;21:55:49;Ballast;Running Ballast;169;0;4,34;4,12;0,21;11,6;353;72;630,4;System In Line;System Ok;500;170,625;02-05-2023 21:55
02-05-2023;21:55:55;Ballast;Running Ballast;169;0;4,33;4,1;0,22;11,6;353;71,994;630,7;System In Line;System Ok;500;171,25;02-05-2023 21:55
02-05-2023;21:56:00;Ballast;Running Ballast;169;0;4,32;4,11;0,23;11,6;353;71,998;631;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:06;Ballast;Running Ballast;169;0;4,34;4,09;0,22;11,6;353;72,001;631,2;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:11;Ballast;Running Ballast;168;0;4,33;4,1;0,23;11,6;353;71,993;631,5;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:17;Ballast;Running Ballast;168;0;4,34;4,09;0,25;11,6;353;71,999;631,7;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:22;Ballast;Running Ballast;169;0;4,34;4,11;0,25;11,6;353;72,005;632;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:28;Ballast;Running Ballast;168;0;4,33;4,1;0,23;11,7;353;71,992;632,3;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:33;Ballast;Running Ballast;167;0;4,32;4,08;0,23;11,7;353;72,008;632,5;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:39;Ballast;Running Ballast;187;0;4,3;4,04;0,25;11,7;352;71,999;632,8;System In Line;System Ok;500;170;02-05-2023 21:56
02-05-2023;21:56:44;Ballast;Running Ballast;184;0;4,31;4,06;0,25;11,7;353;71,996;633;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:50;Ballast;Running Ballast;179;0;4,31;4,05;0,26;11,7;353;72,011;633,3;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:56:55;Ballast;Running Ballast;180;0;4,35;4,06;0,27;11,7;353;71,992;633,6;System In Line;System Ok;500;170,625;02-05-2023 21:56
02-05-2023;21:57:01;Ballast;Running Ballast;167;0;4,34;4,08;0,27;11,7;354;72,001;633,9;System In Line;System Ok;500;171,25;02-05-2023 21:57
02-05-2023;21:57:06;Ballast;Running Ballast;164;0;4,36;4,07;0,27;11,7;354;72,001;634,1;System In Line;System Ok;500;171,25;02-05-2023 21:57
02-05-2023;21:57:12;Ballast;Running Ballast;163;0;4,34;4,06;0,28;11,7;353;71,999;634,4;System In Line;System Ok;500;170,625;02-05-2023 21:57
02-05-2023;21:57:17;Ballast;Running Ballast;164;0;4,34;4,07;0,28;11,7;353;72;634,6;System In Line;System Ok;500;170,625;02-05-2023 21:57
02-05-2023;21:57:23;Ballast;Running Ballast;164;0;4,36;4,05;0,29;11,7;354;71,997;634,9;System In Line;System Ok;500;171,25;02-05-2023 21:57
02-05-2023;21:57:28;Ballast;Running Ballast;164;0;4,35;4,03;0,3;11,7;353;71,998;635,1;System In Line;System Ok;500;170,625;02-05-2023 21:57
02-05-2023;21:57:34;Ballast;Filter Flushing;173;11;4,27;4,16;0,27;11,7;351;71,993;635,4;System In Line;System Ok;500;169,375;02-05-2023 21:57
02-05-2023;21:57:39;Ballast;Filter Flushing;207;45;4,23;4,22;0,16;11,7;353;71,992;635,7;System In Line;System Ok;500;170,625;02-05-2023 21:57
02-05-2023;21:57:45;Ballast;Running Ballast;191;44;4,3;4,29;0,03;11,7;355;72,002;636;System In Line;System Ok;500;171,875;02-05-2023 21:57
02-05-2023;21:57:50;Ballast;Running Ballast;163;17;4,36;4,35;0,02;11,7;355;71,994;636,2;System In Line;System Ok;500;171,875;02-05-2023 21:57
02-05-2023;21:57:56;Ballast;Running Ballast;145;1;4,37;4,35;0,01;11,7;355;71,996;636,5;System In Line;System Ok;500;171,875;02-05-2023 21:57
02-05-2023;21:58:01;Ballast;Running Ballast;151;0;4,36;4,34;0,01;11,7;355;72,008;636,7;System In Line;System Ok;500;171,875;02-05-2023 21:58
02-05-2023;21:58:07;Ballast;Running Ballast;168;0;4,32;4,31;0,02;11,7;354;72,006;637;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:12;Ballast;Running Ballast;175;0;4,34;4,3;0,01;11,7;354;71,991;637,2;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:18;Ballast;Running Ballast;176;0;4,33;4,32;0,02;11,7;354;72,008;637,5;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:23;Ballast;Running Ballast;175;0;4,32;4,3;0,03;11,7;353;71,998;637,7;System In Line;System Ok;500;170,625;02-05-2023 21:58
02-05-2023;21:58:29;Ballast;Running Ballast;173;0;4,33;4,31;0,02;11,7;353;71,989;638;System In Line;System Ok;500;170,625;02-05-2023 21:58
02-05-2023;21:58:34;Ballast;Running Ballast;170;0;4,35;4,31;0,03;11,7;354;72,004;638,3;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:40;Ballast;Running Ballast;169;0;4,34;4,32;0,03;11,7;354;71,998;638,6;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:45;Ballast;Running Ballast;169;0;4,34;4,32;0,03;11,7;354;72,004;638,8;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:51;Ballast;Running Ballast;169;0;4,35;4,31;0,03;11,7;354;72,002;639,1;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:58:56;Ballast;Running Ballast;169;0;4,35;4,29;0,04;11,7;354;71,992;639,3;System In Line;System Ok;500;171,25;02-05-2023 21:58
02-05-2023;21:59:02;Ballast;Running Ballast;169;0;4,34;4,33;0,04;11,7;354;71,998;639,6;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:07;Ballast;Running Ballast;168;0;4,33;4,33;0,02;11,7;354;72,007;639,8;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:13;Ballast;Running Ballast;168;0;4,34;4,3;0,01;11,7;354;71,994;640,1;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:18;Ballast;Running Ballast;168;0;4,34;4,32;0,02;11,7;354;72,008;640,3;System In Line;System Ok;500;171,875;02-05-2023 21:59
02-05-2023;21:59:24;Ballast;Running Ballast;171;0;4,34;4,3;0,02;11,7;354;72,006;640,6;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:29;Ballast;Running Ballast;170;0;4,32;4,3;0,03;11,7;354;71,988;640,9;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:35;Ballast;Running Ballast;170;0;4,32;4,3;0,02;11,7;354;72;641,1;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:40;Ballast;Running Ballast;169;0;4,33;4,3;0,02;11,7;354;71,99;641,4;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:46;Ballast;Running Ballast;169;0;4,32;4,3;0,03;11,7;354;71,998;641,7;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:51;Ballast;Running Ballast;169;0;4,34;4,31;0,03;11,7;354;72,008;641,9;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;21:59:57;Ballast;Running Ballast;169;0;4,35;4,33;0,03;11,7;354;72,001;642,2;System In Line;System Ok;500;171,25;02-05-2023 21:59
02-05-2023;22:00:02;Ballast;Running Ballast;170;0;4,34;4,3;0,02;11,7;354;72,003;642,4;System In Line;System Ok;500;171,25;02-05-2023 22:00
02-05-2023;22:00:08;Ballast;Running Ballast;169;0;4,33;4,31;0,03;11,7;354;71,994;642,7;System In Line;System Ok;500;171,25;02-05-2023 22:00
02-05-2023;22:00:13;Ballast;Running Ballast;168;0;4,31;4,31;0,03;11,7;354;71,998;642,9;System In Line;System Ok;500;171,25;02-05-2023 22:00
02-05-2023;22:00:19;Ballast;Running Ballast;168;0;4,34;4,31;0,02;11,7;354;72,002;643,2;System In Line;System Ok;500;171,25;02-05-2023 22:00
02-05-2023;22:00:24;Ballast;Running Ballast;168;0;4,34;4,3;0,04;11,7;353;72,007;643,4;System In Line;System Ok;500;171,25;02-05-2023 22:00
02-05-2023;22:00:30;Ballast;Running Ballast;167;0;4,3;4,27;0,04;11,7;353;71,999;643,7;System In Line;System Ok;500;170,625;02-05-2023 22:00
02-05-2023;22:00:35;Ballast;Running Ballast;183;0;4,3;4,28;0,03;11,7;353;71,992;644;System In Line;System Ok;500;170,625;02-05-2023 22:00
02-05-2023;22:00:41;Ballast;Running Ballast;182;0;4,33;4,28;0,03;11,7;353;71,998;644,3;System In Line;System Ok;500;170,625;02-05-2023 22:00
02-05-2023;22:00:46;Ballast;Running Ballast;179;0;4,32;4,28;0,04;11,7;353;71,993;644,5;System In Line;System Ok;500;170,625;02-05-2023 22:00
02-05-2023;22:00:52;Ballast;Running Ballast;180;0;4,33;4,27;0,04;11,7;353;72;644,8;System In Line;System Ok;500;170,625;02-05-2023 22:00
02-05-2023;22:00:57;Ballast;Running Ballast;169;0;4,34;4,32;0,05;11,7;354;71,996;645,1;System In Line;System Ok;500;170,625;02-05-2023 22:00
02-05-2023;22:01:03;Ballast;Running Ballast;164;0;4,34;4,32;0,03;11,7;354;71,995;645,3;System In Line;System Ok;500;171,25;02-05-2023 22:01
02-05-2023;22:01:08;Ballast;Running Ballast;163;0;4,34;4,31;0,03;11,7;354;72,002;645,6;System In Line;System Ok;500;171,25;02-05-2023 22:01
02-05-2023;22:01:14;Ballast;Running Ballast;165;0;4,34;4,29;0,04;11,7;353;72,003;645,8;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:01:19;Ballast;Running Ballast;165;0;4,35;4,3;0,04;11,7;354;72,002;646,1;System In Line;System Ok;500;171,25;02-05-2023 22:01
02-05-2023;22:01:25;Ballast;Running Ballast;165;0;4,35;4,32;0,04;11,7;353;72,004;646,3;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:01:30;Ballast;Running Ballast;164;0;4,32;4,28;0,04;11,7;353;72,007;646,6;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:01:36;Ballast;Running Ballast;170;0;4,32;4,3;0,03;11,7;353;72,005;646,8;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:01:41;Ballast;Running Ballast;171;0;4,35;4,28;0,04;11,7;352;72,007;647,1;System In Line;System Ok;500;170;02-05-2023 22:01
02-05-2023;22:01:47;Ballast;Running Ballast;170;0;4,35;4,29;0,05;11,7;353;72;647,4;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:01:52;Ballast;Running Ballast;170;0;4,32;4,29;0,05;11,7;353;71,994;647,6;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:01:58;Ballast;Running Ballast;170;0;4,32;4,28;0,04;11,7;353;71,997;647,9;System In Line;System Ok;500;170,625;02-05-2023 22:01
02-05-2023;22:02:03;Ballast;Running Ballast;170;0;4,33;4,27;0,04;11,7;353;71,996;648,1;System In Line;System Ok;500;170,625;02-05-2023 22:02
02-05-2023;22:02:09;Ballast;Running Ballast;170;0;4,33;4,28;0,05;11,7;353;72,003;648,4;System In Line;System Ok;500;170,625;02-05-2023 22:02
02-05-2023;22:02:14;Ballast;Running Ballast;171;0;4,34;4,27;0,05;11,7;352;72,005;648,6;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:20;Ballast;Running Ballast;170;0;4,32;4,29;0,05;11,7;353;72,01;648,9;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:25;Ballast;Running Ballast;169;0;4,33;4,28;0,05;11,7;352;72,003;649,2;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:31;Ballast;Running Ballast;170;0;4,33;4,27;0,05;11,7;352;71,993;649,4;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:36;Ballast;Running Ballast;169;0;4,33;4,28;0,06;11,7;352;71,993;649,7;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:42;Ballast;Running Ballast;169;0;4,33;4,29;0,06;11,7;352;71,997;650;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:47;Ballast;Running Ballast;169;0;4,34;4,28;0,05;11,7;352;71,996;650,2;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:53;Ballast;Running Ballast;169;0;4,33;4,28;0,06;11,7;352;71,999;650,5;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:02:58;Ballast;Running Ballast;169;0;4,33;4,28;0,06;11,7;352;72,009;650,7;System In Line;System Ok;500;170;02-05-2023 22:02
02-05-2023;22:03:04;Ballast;Running Ballast;168;0;4,33;4,27;0,05;11,7;352;72,002;651;System In Line;System Ok;500;170;02-05-2023 22:03
02-05-2023;22:03:09;Ballast;Running Ballast;168;0;4,33;4,27;0,06;11,7;352;72,003;651,2;System In Line;System Ok;500;170;02-05-2023 22:03
02-05-2023;22:03:15;Ballast;Running Ballast;169;0;4,34;4,27;0,07;11,7;352;72,008;651,5;System In Line;System Ok;500;170;02-05-2023 22:03
02-05-2023;22:03:20;Ballast;Running Ballast;168;0;4,36;4,28;0,06;11,7;352;72,004;651,7;System In Line;System Ok;500;170;02-05-2023 22:03
02-05-2023;22:03:26;Ballast;Running Ballast;168;0;4,36;4,28;0,07;11,7;352;71,992;652;System In Line;System Ok;500;170;02-05-2023 22:03
02-05-2023;22:03:31;Ballast;Running Ballast;167;0;4,34;4,28;0,07;11,7;352;71,995;652,3;System In Line;System Ok;500;169,375;02-05-2023 22:03
02-05-2023;22:03:37;Ballast;Running Ballast;168;0;4,34;4,27;0,06;11,7;352;72,001;652,5;System In Line;System Ok;500;169,375;02-05-2023 22:03
02-05-2023;22:03:42;Ballast;Running Ballast;167;0;4,35;4,27;0,06;11,7;351;72,003;652,8;System In Line;System Ok;500;169,375;02-05-2023 22:03
02-05-2023;22:03:48;Ballast;Running Ballast;167;0;4,35;4,27;0,07;11,7;351;72,005;653;System In Line;System Ok;500;169,375;02-05-2023 22:03
02-05-2023;22:03:53;Ballast;Running Ballast;167;0;4,34;4,28;0,08;11,7;351;71,996;653,3;System In Line;System Ok;500;169,375;02-05-2023 22:03
02-05-2023;22:03:59;Ballast;Running Ballast;174;0;4,3;4,22;0,07;11,7;350;71,997;653,6;System In Line;System Ok;500;169,375;02-05-2023 22:03
02-05-2023;22:04:04;Ballast;Running Ballast;184;0;4,32;4,22;0,07;11,7;351;72,007;653,8;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:10;Ballast;Running Ballast;182;0;4,32;4,24;0,08;11,7;351;71,998;654,1;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:15;Ballast;Running Ballast;178;0;4,34;4,26;0,08;11,6;351;71,992;654,4;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:21;Ballast;Running Ballast;165;0;4,34;4,27;0,08;11,7;351;72,001;654,7;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:26;Ballast;Running Ballast;164;0;4,36;4,26;0,08;11,6;351;72,001;654,9;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:32;Ballast;Running Ballast;163;0;4,35;4,25;0,09;11,6;351;72;655,2;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:37;Ballast;Running Ballast;164;0;4,33;4,25;0,09;11,6;351;72,004;655,4;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:43;Ballast;Running Ballast;164;0;4,36;4,26;0,09;11,6;351;71,99;655,7;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:04:48;Ballast;Running Ballast;165;0;4,36;4,25;0,09;11,6;350;72,005;655,9;System In Line;System Ok;500;168,75;02-05-2023 22:04
02-05-2023;22:04:54;Ballast;Running Ballast;165;0;4,35;4,26;0,1;11,6;350;72,001;656,2;System In Line;System Ok;500;168,75;02-05-2023 22:04
02-05-2023;22:04:59;Ballast;Running Ballast;165;0;4,34;4,25;0,1;11,6;350;72,004;656,4;System In Line;System Ok;500;169,375;02-05-2023 22:04
02-05-2023;22:05:05;Ballast;Running Ballast;164;0;4,32;4,24;0,09;11,6;350;72,006;656,7;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:10;Ballast;Running Ballast;171;0;4,33;4,25;0,09;11,6;350;72;656,9;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:16;Ballast;Running Ballast;171;0;4,35;4,24;0,1;11,6;350;71,999;657,2;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:21;Ballast;Running Ballast;171;0;4,33;4,23;0,11;11,6;350;71,996;657,4;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:27;Ballast;Running Ballast;171;0;4,33;4,23;0,12;11,6;350;72,002;657,7;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:32;Ballast;Running Ballast;171;0;4,33;4,21;0,12;11,6;350;72,008;657,9;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:38;Ballast;Running Ballast;171;0;4,35;4,21;0,12;11,6;350;72,001;658,2;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:43;Ballast;Running Ballast;171;0;4,34;4,22;0,12;11,6;350;71,991;658,5;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:49;Ballast;Running Ballast;170;0;4,34;4,21;0,13;11,6;350;72,003;658,7;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:05:54;Ballast;Running Ballast;170;0;4,33;4,2;0,13;11,6;350;72,01;659;System In Line;System Ok;500;168,75;02-05-2023 22:05
02-05-2023;22:06:00;Ballast;Running Ballast;169;0;4,34;4,2;0,13;11,6;350;72,001;659,3;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:05;Ballast;Running Ballast;170;0;4,33;4,21;0,13;11,6;350;71,999;659,5;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:11;Ballast;Running Ballast;169;0;4,33;4,19;0,13;11,6;350;72,002;659,8;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:16;Ballast;Running Ballast;169;0;4,34;4,2;0,14;11,6;350;71,99;660;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:22;Ballast;Running Ballast;169;0;4,34;4,2;0,15;11,6;350;71,996;660,3;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:27;Ballast;Running Ballast;169;0;4,35;4,19;0,15;11,6;349;72;660,5;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:33;Ballast;Running Ballast;168;0;4,33;4,21;0,15;11,6;349;72,008;660,8;System In Line;System Ok;500;168,125;02-05-2023 22:06
02-05-2023;22:06:38;Ballast;Running Ballast;169;0;4,35;4,19;0,14;11,6;349;72,002;661;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:44;Ballast;Running Ballast;168;0;4,36;4,18;0,16;11,6;349;71,995;661,3;System In Line;System Ok;500;168,125;02-05-2023 22:06
02-05-2023;22:06:49;Ballast;Running Ballast;169;0;4,34;4,17;0,17;11,6;349;71,998;661,6;System In Line;System Ok;500;168,75;02-05-2023 22:06
02-05-2023;22:06:55;Ballast;Running Ballast;167;0;4,34;4,2;0,16;11,6;349;72,004;661,8;System In Line;System Ok;500;168,125;02-05-2023 22:06
02-05-2023;22:07:00;Ballast;Running Ballast;167;0;4,34;4,17;0,16;11,6;349;72,005;662,1;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:06;Ballast;Running Ballast;167;0;4,36;4,18;0,18;11,6;349;72,009;662,4;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:11;Ballast;Running Ballast;167;0;4,36;4,16;0,18;11,6;349;71,992;662,6;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:17;Ballast;Running Ballast;167;0;4,35;4,17;0,18;11,6;349;71,996;662,9;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:22;Ballast;Running Ballast;167;0;4,34;4,16;0,19;11,5;349;72,002;663,1;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:28;Ballast;Running Ballast;166;0;4,35;4,16;0,18;11,5;349;72,009;663,4;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:33;Ballast;Running Ballast;166;0;4,35;4,16;0,19;11,5;349;71,927;663,6;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:39;Ballast;Running Ballast;166;0;4,35;4,16;0,19;11,5;349;71,996;663,9;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:44;Ballast;Running Ballast;166;0;4,37;4,14;0,2;11,5;349;72,007;664,1;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:50;Ballast;Running Ballast;166;0;4,34;4,14;0,2;11,5;349;72,007;664,4;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:07:55;Ballast;Running Ballast;166;0;4,35;4,14;0,21;11,5;349;72,006;664,6;System In Line;System Ok;500;168,125;02-05-2023 22:07
02-05-2023;22:08:01;Ballast;Running Ballast;165;0;4,36;4,14;0,21;11,5;349;71,991;664,9;System In Line;System Ok;500;168,125;02-05-2023 22:08
02-05-2023;22:08:06;Ballast;Running Ballast;165;0;4,35;4,13;0,22;11,5;349;71,996;665,1;System In Line;System Ok;500;168,125;02-05-2023 22:08
02-05-2023;22:08:12;Ballast;Running Ballast;166;0;4,35;4,13;0,22;11,5;349;72,006;665,4;System In Line;System Ok;500;168,125;02-05-2023 22:08
02-05-2023;22:08:17;Ballast;Running Ballast;164;0;4,33;4,12;0,22;11,6;349;71,995;665,6;System In Line;System Ok;500;167,5;02-05-2023 22:08
02-05-2023;22:08:23;Ballast;Running Ballast;165;0;4,33;4,12;0,21;11,6;349;72,004;665,9;System In Line;System Ok;500;168,125;02-05-2023 22:08
02-05-2023;22:08:28;Ballast;Running Ballast;165;0;4,34;4,12;0,21;11,6;348;72,011;666,1;System In Line;System Ok;500;168,125;02-05-2023 22:08
02-05-2023;22:08:34;Ballast;Running Ballast;164;0;4,35;4,12;0,23;11,6;349;71,99;666,4;System In Line;System Ok;500;168,125;02-05-2023 22:08
02-05-2023;22:08:39;Ballast;Running Ballast;164;0;4,35;4,12;0,23;11,6;348;72;666,6;System In Line;System Ok;500;167,5;02-05-2023 22:08
02-05-2023;22:08:45;Ballast;Running Ballast;164;0;4,36;4,13;0,23;11,6;348;72,002;666,9;System In Line;System Ok;500;167,5;02-05-2023 22:08
02-05-2023;22:08:50;Ballast;Running Ballast;182;0;4,31;4,05;0,24;11,6;347;71,989;667,1;System In Line;System Ok;500;166,875;02-05-2023 22:08
02-05-2023;22:08:56;Ballast;Running Ballast;178;0;4,32;4,08;0,25;11,6;348;71,997;667,5;System In Line;System Ok;500;167,5;02-05-2023 22:08
02-05-2023;22:09:01;Ballast;Running Ballast;175;0;4,31;4,07;0,24;11,6;348;72,006;667,7;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:07;Ballast;Running Ballast;174;0;4,34;4,06;0,24;11,6;348;72,001;668;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:12;Ballast;Running Ballast;174;0;4,35;4,08;0,26;11,6;348;72,004;668,2;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:18;Ballast;Running Ballast;162;0;4,36;4,07;0,27;11,6;349;72,001;668,5;System In Line;System Ok;500;168,125;02-05-2023 22:09
02-05-2023;22:09:23;Ballast;Running Ballast;159;0;4,35;4,07;0,27;11,6;349;71,993;668,7;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:29;Ballast;Running Ballast;159;0;4,35;4,07;0,28;11,6;348;71,998;669;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:34;Ballast;Running Ballast;159;0;4,35;4,07;0,29;11,6;348;72,006;669,2;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:40;Ballast;Running Ballast;160;0;4,36;4,07;0,29;11,6;349;71,999;669,5;System In Line;System Ok;500;168,125;02-05-2023 22:09
02-05-2023;22:09:45;Ballast;Running Ballast;161;0;4,34;4,05;0,29;11,6;347;72,002;669,7;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:09:51;Ballast;Running Ballast;167;0;4,36;4,06;0,29;11,6;347;72,005;670;System In Line;System Ok;500;166,875;02-05-2023 22:09
02-05-2023;22:09:56;Ballast;Running Ballast;167;0;4,33;4,05;0,29;11,6;348;71,99;670,2;System In Line;System Ok;500;167,5;02-05-2023 22:09
02-05-2023;22:10:02;Ballast;Running Ballast;167;0;4,33;4,04;0,29;11,6;347;72,001;670,5;System In Line;System Ok;500;166,875;02-05-2023 22:10
02-05-2023;22:10:07;Ballast;Running Ballast;167;0;4,33;4,05;0,29;11,7;348;71,991;670,7;System In Line;System Ok;500;167,5;02-05-2023 22:10
02-05-2023;22:10:13;Ballast;Running Ballast;167;0;4,34;4,03;0,3;11,7;347;72,01;671;System In Line;System Ok;500;166,875;02-05-2023 22:10
02-05-2023;22:10:18;Ballast;Filter Flushing;170;7;4,28;4,17;0,28;11,7;345;72,005;671,2;System In Line;System Ok;500;166,875;02-05-2023 22:10
02-05-2023;22:10:24;Ballast;Filter Flushing;207;43;4,29;4,26;0,15;11,7;347;72,006;671,6;System In Line;System Ok;500;166,25;02-05-2023 22:10
02-05-2023;22:10:29;Ballast;Running Ballast;180;45;4,31;4,28;0,05;11,7;349;71,988;671,8;System In Line;System Ok;500;168,125;02-05-2023 22:10
02-05-2023;22:10:35;Ballast;Running Ballast;167;18;4,36;4,34;0,02;11,7;349;72,003;672,1;System In Line;System Ok;500;168,125;02-05-2023 22:10
02-05-2023;22:10:40;Ballast;Running Ballast;148;1;4,36;4,34;0,02;11,7;349;71,997;672,3;System In Line;System Ok;500;168,125;02-05-2023 22:10
02-05-2023;22:10:46;Ballast;Running Ballast;155;0;4,36;4,33;0,03;11,7;349;72,006;672,6;System In Line;System Ok;500;168,125;02-05-2023 22:10
02-05-2023;22:10:51;Ballast;Running Ballast;156;0;4,35;4,34;0,02;11,7;349;71,999;672,8;System In Line;System Ok;500;168,125;02-05-2023 22:10
02-05-2023;22:10:57;Ballast;Running Ballast;156;0;4,34;4,3;0,02;11,7;348;72,005;673,1;System In Line;System Ok;500;167,5;02-05-2023 22:10
02-05-2023;22:11:02;Ballast;Running Ballast;176;0;4,32;4,3;0,02;11,7;348;72,003;673,3;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:08;Ballast;Running Ballast;175;0;4,35;4,3;0,03;11,7;347;71,994;673,6;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:13;Ballast;Running Ballast;173;0;4,34;4,32;0,03;11,7;347;72,011;673,8;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:19;Ballast;Running Ballast;173;0;4,32;4,31;0,02;11,7;347;72;674,1;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:24;Ballast;Running Ballast;172;0;4,32;4,3;0,02;11,7;347;71,992;674,4;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:30;Ballast;Running Ballast;173;0;4,34;4,29;0,03;11,7;347;72,01;674,6;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:35;Ballast;Running Ballast;163;0;4,35;4,32;0,03;11,7;348;71,994;674,9;System In Line;System Ok;500;167,5;02-05-2023 22:11
02-05-2023;22:11:41;Ballast;Running Ballast;158;0;4,33;4,34;0,01;11,7;348;72,009;675,1;System In Line;System Ok;500;167,5;02-05-2023 22:11
