Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;22:11:46;Ballast;Running Ballast;159;0;4,34;4,35;0;11,7;347;71,99;675,4;System In Line;System Ok;500;167,5;02-05-2023 22:11
02-05-2023;22:11:52;Ballast;Running Ballast;159;0;4,35;4,33;0,01;11,7;348;72,003;675,6;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:11:57;Ballast;Running Ballast;160;0;4,35;4,35;0,01;11,7;347;71,998;675,9;System In Line;System Ok;500;166,875;02-05-2023 22:11
02-05-2023;22:12:03;Ballast;Running Ballast;159;0;4,36;4,31;0,02;11,7;347;72,005;676,1;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:08;Ballast;Running Ballast;166;0;4,34;4,32;0,03;11,7;347;71,998;676,3;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:14;Ballast;Running Ballast;165;0;4,35;4,32;0,02;11,7;347;72,001;676,6;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:19;Ballast;Running Ballast;166;0;4,35;4,31;0,03;11,7;347;72,003;676,8;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:25;Ballast;Running Ballast;166;0;4,35;4,32;0,03;11,7;347;72,008;677,1;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:30;Ballast;Running Ballast;166;0;4,36;4,33;0,02;11,7;347;71,998;677,4;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:36;Ballast;Running Ballast;165;0;4,34;4,33;0,03;11,7;347;72,005;677,6;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:41;Ballast;Running Ballast;165;0;4,34;4,31;0,02;11,7;346;71,996;677,9;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:47;Ballast;Running Ballast;165;0;4,34;4,31;0,03;11,7;346;72;678,1;System In Line;System Ok;500;166,875;02-05-2023 22:12
02-05-2023;22:12:52;Ballast;Running Ballast;165;0;4,36;4,32;0,04;11,7;346;72,005;678,4;System In Line;System Ok;500;166,25;02-05-2023 22:12
02-05-2023;22:12:58;Ballast;Running Ballast;164;0;4,34;4,33;0,04;11,7;346;71,994;678,6;System In Line;System Ok;500;166,25;02-05-2023 22:12
02-05-2023;22:13:03;Ballast;Running Ballast;165;0;4,35;4,33;0,03;11,7;346;72,009;678,9;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:09;Ballast;Running Ballast;164;0;4,36;4,31;0,03;11,7;346;72,006;679,1;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:14;Ballast;Running Ballast;164;0;4,34;4,32;0,03;11,7;346;72,001;679,4;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:20;Ballast;Running Ballast;164;0;4,34;4,32;0,02;11,7;346;71,991;679,6;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:25;Ballast;Running Ballast;164;0;4,36;4,32;0,02;11,7;346;71,997;679,9;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:31;Ballast;Running Ballast;164;0;4,36;4,32;0,02;11,7;346;72,007;680,1;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:36;Ballast;Running Ballast;164;0;4,35;4,33;0,02;11,7;346;72,004;680,4;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:42;Ballast;Running Ballast;168;0;4,33;4,3;0,02;11,7;345;72,005;680,6;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:13:47;Ballast;Running Ballast;184;0;4,32;4,28;0,03;11,7;345;72,004;680,9;System In Line;System Ok;500;165,625;02-05-2023 22:13
02-05-2023;22:13:53;Ballast;Running Ballast;182;0;4,31;4,29;0,03;11,7;345;72,012;681,2;System In Line;System Ok;500;165,625;02-05-2023 22:13
02-05-2023;22:13:58;Ballast;Running Ballast;170;0;4,36;4,31;0,02;11,7;346;71,998;681,4;System In Line;System Ok;500;166,25;02-05-2023 22:13
02-05-2023;22:14:04;Ballast;Running Ballast;164;0;4,37;4,32;0,03;11,7;346;71,991;681,7;System In Line;System Ok;500;166,25;02-05-2023 22:14
02-05-2023;22:14:09;Ballast;Running Ballast;162;0;4,34;4,31;0,04;11,7;346;71,993;681,9;System In Line;System Ok;500;166,25;02-05-2023 22:14
02-05-2023;22:14:15;Ballast;Running Ballast;162;0;4,38;4,31;0,05;11,7;346;72,006;682,2;System In Line;System Ok;500;166,25;02-05-2023 22:14
02-05-2023;22:14:20;Ballast;Running Ballast;162;0;4,37;4,33;0,04;11,7;346;72,007;682,4;System In Line;System Ok;500;166,25;02-05-2023 22:14
02-05-2023;22:14:26;Ballast;Running Ballast;163;0;4,36;4,32;0,04;11,7;345;71,994;682,7;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:14:31;Ballast;Running Ballast;163;0;4,35;4,33;0,04;11,7;345;71,993;682,9;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:14:37;Ballast;Running Ballast;164;0;4,36;4,31;0,04;11,7;345;71,999;683,2;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:14:42;Ballast;Running Ballast;164;0;4,35;4,3;0,05;11,7;345;72,012;683,4;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:14:48;Ballast;Running Ballast;163;0;4,34;4,31;0,05;11,7;345;71,99;683,7;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:14:53;Ballast;Running Ballast;163;0;4,37;4,32;0,04;11,7;345;71,999;683,9;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:14:59;Ballast;Running Ballast;163;0;4,33;4,31;0,04;11,7;345;72,005;684,2;System In Line;System Ok;500;165,625;02-05-2023 22:14
02-05-2023;22:15:04;Ballast;Running Ballast;163;0;4,35;4,3;0,03;11,7;345;72,009;684,4;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:10;Ballast;Running Ballast;163;0;4,35;4,31;0,04;11,7;345;71,999;684,7;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:15;Ballast;Running Ballast;163;0;4,33;4,31;0,04;11,7;345;71,996;684,9;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:21;Ballast;Running Ballast;162;0;4,36;4,3;0,04;11,7;345;71,99;685,2;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:26;Ballast;Running Ballast;166;0;4,34;4,29;0,05;11,7;344;72,021;685,4;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:32;Ballast;Running Ballast;169;0;4,34;4,29;0,05;11,7;345;72,003;685,7;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:37;Ballast;Running Ballast;169;0;4,35;4,28;0,06;11,7;345;72,005;685,9;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:43;Ballast;Running Ballast;169;0;4,34;4,3;0,06;11,7;345;71,995;686,2;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:48;Ballast;Running Ballast;168;0;4,36;4,29;0,05;11,7;345;72,005;686,5;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:54;Ballast;Running Ballast;168;0;4,35;4,29;0,05;11,7;345;71,999;686,7;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:15:59;Ballast;Running Ballast;169;0;4,32;4,31;0,05;11,6;345;72,006;687;System In Line;System Ok;500;165,625;02-05-2023 22:15
02-05-2023;22:16:05;Ballast;Running Ballast;168;0;4,34;4,29;0,05;11,6;345;72,007;687,3;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:10;Ballast;Running Ballast;166;0;4,37;4,3;0,05;11,6;345;71,993;687,5;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:16;Ballast;Running Ballast;164;0;4,34;4,28;0,06;11,6;345;72,002;687,8;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:21;Ballast;Running Ballast;164;0;4,34;4,3;0,06;11,6;345;71,997;688;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:27;Ballast;Running Ballast;164;0;4,36;4,29;0,06;11,6;345;71,996;688,3;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:32;Ballast;Running Ballast;163;0;4,35;4,31;0,07;11,6;345;72,008;688,5;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:38;Ballast;Running Ballast;163;0;4,36;4,29;0,07;11,6;345;72,004;688,8;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:43;Ballast;Running Ballast;163;0;4,34;4,28;0,07;11,6;345;71,994;689;System In Line;System Ok;500;165,625;02-05-2023 22:16
02-05-2023;22:16:49;Ballast;Running Ballast;163;0;4,36;4,28;0,07;11,6;344;72,004;689,3;System In Line;System Ok;500;165;02-05-2023 22:16
02-05-2023;22:16:54;Ballast;Running Ballast;164;0;4,37;4,28;0,07;11,6;344;71,998;689,5;System In Line;System Ok;500;165;02-05-2023 22:16
02-05-2023;22:17:00;Ballast;Running Ballast;164;0;4,37;4,29;0,08;11,6;344;71,997;689,8;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:05;Ballast;Running Ballast;164;0;4,35;4,28;0,07;11,6;344;71,994;690;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:11;Ballast;Running Ballast;163;0;4,36;4,28;0,07;11,6;344;71,994;690,3;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:16;Ballast;Running Ballast;163;0;4,36;4,28;0,07;11,6;344;72,003;690,5;System In Line;System Ok;500;165,625;02-05-2023 22:17
02-05-2023;22:17:22;Ballast;Running Ballast;163;0;4,34;4,28;0,07;11,6;344;72,006;690,8;System In Line;System Ok;500;165,625;02-05-2023 22:17
02-05-2023;22:17:27;Ballast;Running Ballast;164;0;4,36;4,26;0,08;11,6;344;72;691;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:33;Ballast;Running Ballast;164;0;4,35;4,27;0,09;11,7;344;72,006;691,3;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:38;Ballast;Running Ballast;163;0;4,34;4,26;0,08;11,7;344;71,997;691,5;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:44;Ballast;Running Ballast;163;0;4,35;4,26;0,09;11,7;344;72,004;691,8;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:49;Ballast;Running Ballast;164;0;4,34;4,26;0,09;11,7;344;72,005;692;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:17:55;Ballast;Running Ballast;163;0;4,34;4,27;0,08;11,7;344;72,005;692,3;System In Line;System Ok;500;165;02-05-2023 22:17
02-05-2023;22:18:00;Ballast;Running Ballast;163;0;4,36;4,26;0,08;11,7;344;72,005;692,5;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:06;Ballast;Running Ballast;163;0;4,36;4,26;0,09;11,7;344;72,004;692,8;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:11;Ballast;Running Ballast;162;0;4,36;4,24;0,1;11,7;344;71,998;693;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:17;Ballast;Running Ballast;163;0;4,35;4,25;0,11;11,7;344;72,008;693,3;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:22;Ballast;Running Ballast;162;0;4,37;4,26;0,1;11,7;344;72,005;693,5;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:28;Ballast;Running Ballast;162;0;4,37;4,25;0,1;11,7;344;71,998;693,7;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:33;Ballast;Running Ballast;162;0;4,34;4,22;0,1;11,7;344;72,005;694;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:39;Ballast;Running Ballast;177;0;4,33;4,2;0,12;11,7;343;72,005;694,3;System In Line;System Ok;500;164,375;02-05-2023 22:18
02-05-2023;22:18:44;Ballast;Running Ballast;176;0;4,34;4,22;0,13;11,7;344;71,999;694,5;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:50;Ballast;Running Ballast;174;0;4,34;4,21;0,13;11,7;344;72,008;694,8;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:18:55;Ballast;Running Ballast;173;0;4,34;4,21;0,13;11,7;344;72,002;695;System In Line;System Ok;500;165;02-05-2023 22:18
02-05-2023;22:19:01;Ballast;Running Ballast;165;0;4,34;4,23;0,12;11,7;344;72,005;695,3;System In Line;System Ok;500;165;02-05-2023 22:19
02-05-2023;22:19:06;Ballast;Running Ballast;157;0;4,38;4,24;0,11;11,7;345;71,994;695,5;System In Line;System Ok;500;165,625;02-05-2023 22:19
02-05-2023;22:19:12;Ballast;Running Ballast;157;0;4,37;4,23;0,13;11,7;344;72,001;695,8;System In Line;System Ok;500;165;02-05-2023 22:19
02-05-2023;22:19:17;Ballast;Running Ballast;157;0;4,37;4,23;0,14;11,7;344;72,004;696;System In Line;System Ok;500;165;02-05-2023 22:19
02-05-2023;22:19:23;Ballast;Running Ballast;157;0;4,37;4,24;0,14;11,7;344;72,001;696,3;System In Line;System Ok;500;165;02-05-2023 22:19
02-05-2023;22:19:28;Ballast;Running Ballast;157;0;4,37;4,21;0,14;11,7;344;72;696,5;System In Line;System Ok;500;165;02-05-2023 22:19
02-05-2023;22:19:34;Ballast;Running Ballast;163;0;4,35;4,22;0,14;11,7;343;72,012;696,8;System In Line;System Ok;500;164,375;02-05-2023 22:19
02-05-2023;22:19:39;Ballast;Running Ballast;164;0;4,36;4,22;0,14;11,7;343;71,998;697;System In Line;System Ok;500;164,375;02-05-2023 22:19
02-05-2023;22:19:45;Ballast;Running Ballast;164;0;4,36;4,21;0,14;11,7;343;72,009;697,3;System In Line;System Ok;500;164,375;02-05-2023 22:19
02-05-2023;22:19:50;Ballast;Running Ballast;164;0;4,35;4,21;0,15;11,7;343;71,993;697,5;System In Line;System Ok;500;165;02-05-2023 22:19
02-05-2023;22:19:56;Ballast;Running Ballast;164;0;4,35;4,2;0,15;11,7;343;72,004;697,8;System In Line;System Ok;500;164,375;02-05-2023 22:19
02-05-2023;22:20:01;Ballast;Running Ballast;164;0;4,34;4,19;0,15;11,7;343;71,994;698;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:07;Ballast;Running Ballast;164;0;4,35;4,2;0,15;11,7;343;71,999;698,3;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:12;Ballast;Running Ballast;164;0;4,35;4,21;0,16;11,7;343;71,995;698,5;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:18;Ballast;Running Ballast;164;0;4,36;4,2;0,15;11,6;343;72,005;698,8;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:23;Ballast;Running Ballast;163;0;4,36;4,2;0,16;11,7;343;71,996;699;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:29;Ballast;Running Ballast;163;0;4,34;4,21;0,16;11,6;343;71,995;699,3;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:34;Ballast;Running Ballast;164;0;4,35;4,19;0,15;11,6;343;72,007;699,5;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:40;Ballast;Running Ballast;163;0;4,36;4,18;0,16;11,6;343;71,996;699,8;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:45;Ballast;Running Ballast;163;0;4,35;4,19;0,17;11,6;343;71,99;700;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:51;Ballast;Running Ballast;162;0;4,35;4,18;0,17;11,6;343;72,005;700,3;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:20:56;Ballast;Running Ballast;163;0;4,36;4,18;0,17;11,6;343;72,007;700,5;System In Line;System Ok;500;164,375;02-05-2023 22:20
02-05-2023;22:21:02;Ballast;Running Ballast;163;0;4,36;4,17;0,18;11,6;343;72,002;700,8;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:07;Ballast;Running Ballast;162;0;4,34;4,17;0,18;11,6;343;71,996;701;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:13;Ballast;Running Ballast;161;0;4,36;4,16;0,18;11,6;343;72;701,3;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:18;Ballast;Running Ballast;162;0;4,35;4,16;0,18;11,6;343;71,994;701,5;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:24;Ballast;Running Ballast;161;0;4,36;4,16;0,19;11,6;343;71,99;701,8;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:29;Ballast;Running Ballast;162;0;4,34;4,16;0,2;11,7;343;71,997;702;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:35;Ballast;Running Ballast;177;0;4,3;4,1;0,2;11,7;342;71,997;702,3;System In Line;System Ok;500;163,75;02-05-2023 22:21
02-05-2023;22:21:40;Ballast;Running Ballast;177;0;4,33;4,13;0,2;11,7;343;72;702,5;System In Line;System Ok;500;163,75;02-05-2023 22:21
02-05-2023;22:21:46;Ballast;Running Ballast;175;0;4,33;4,13;0,2;11,7;342;72;702,8;System In Line;System Ok;500;163,75;02-05-2023 22:21
02-05-2023;22:21:51;Ballast;Running Ballast;174;0;4,32;4,12;0,2;11,7;342;71,998;703;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:21:57;Ballast;Running Ballast;162;0;4,34;4,13;0,2;11,7;343;71,995;703,3;System In Line;System Ok;500;164,375;02-05-2023 22:21
02-05-2023;22:22:02;Ballast;Running Ballast;158;0;4,35;4,15;0,2;11,7;343;72;703,5;System In Line;System Ok;500;164,375;02-05-2023 22:22
02-05-2023;22:22:08;Ballast;Running Ballast;157;0;4,36;4,14;0,22;11,7;343;72,01;703,8;System In Line;System Ok;500;164,375;02-05-2023 22:22
02-05-2023;22:22:13;Ballast;Running Ballast;158;0;4,36;4,14;0,22;11,7;343;71,998;704;System In Line;System Ok;500;164,375;02-05-2023 22:22
02-05-2023;22:22:19;Ballast;Running Ballast;159;0;4,35;4,14;0,22;11,7;343;72,01;704,3;System In Line;System Ok;500;164,375;02-05-2023 22:22
02-05-2023;22:22:24;Ballast;Running Ballast;159;0;4,34;4,13;0,23;11,7;343;72,002;704,5;System In Line;System Ok;500;164,375;02-05-2023 22:22
02-05-2023;22:22:30;Ballast;Running Ballast;158;0;4,36;4,11;0,23;11,7;343;71,996;704,8;System In Line;System Ok;500;164,375;02-05-2023 22:22
02-05-2023;22:22:35;Ballast;Running Ballast;158;0;4,36;4,12;0,24;11,7;342;72,007;705;System In Line;System Ok;500;163,75;02-05-2023 22:22
02-05-2023;22:22:41;Ballast;Running Ballast;164;0;4,36;4,11;0,24;11,7;342;72,003;705,3;System In Line;System Ok;500;163,75;02-05-2023 22:22
02-05-2023;22:22:46;Ballast;Running Ballast;165;0;4,35;4,12;0,24;11,7;342;71,996;705,5;System In Line;System Ok;500;163,75;02-05-2023 22:22
02-05-2023;22:22:52;Ballast;Running Ballast;166;0;4,35;4,12;0,23;11,7;342;71,992;705,8;System In Line;System Ok;500;163,75;02-05-2023 22:22
02-05-2023;22:22:57;Ballast;Running Ballast;165;0;4,35;4,1;0,24;11,7;342;71,998;706;System In Line;System Ok;500;163,75;02-05-2023 22:22
02-05-2023;22:23:03;Ballast;Running Ballast;165;0;4,35;4,09;0,26;11,7;342;72,003;706,3;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:08;Ballast;Running Ballast;165;0;4,36;4,08;0,27;11,7;342;71,993;706,5;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:14;Ballast;Running Ballast;164;0;4,36;4,07;0,28;11,7;342;72,007;706,8;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:19;Ballast;Running Ballast;164;0;4,34;4,08;0,28;11,7;342;71,995;707;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:25;Ballast;Running Ballast;164;0;4,35;4,08;0,27;11,7;342;71,992;707,3;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:30;Ballast;Running Ballast;164;0;4,35;4,06;0,28;11,7;342;72,005;707,5;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:36;Ballast;Running Ballast;163;0;4,35;4,07;0,29;11,7;342;71,99;707,8;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:41;Ballast;Running Ballast;164;0;4,34;4,05;0,28;11,7;342;71,997;708;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:47;Ballast;Running Ballast;163;0;4,35;4,06;0,28;11,7;342;72,006;708,3;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:52;Ballast;Running Ballast;163;0;4,36;4,05;0,29;11,7;342;71,99;708,5;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:23:58;Ballast;Running Ballast;163;0;4,35;4,06;0,3;11,7;342;72,004;708,8;System In Line;System Ok;500;163,75;02-05-2023 22:23
02-05-2023;22:24:03;Ballast;Running Ballast;163;0;4,35;4,06;0,3;11,7;342;72,004;709;System In Line;System Ok;500;163,75;02-05-2023 22:24
02-05-2023;22:24:09;Ballast;Running Ballast;163;0;4,37;4,05;0,3;11,7;342;71,997;709,3;System In Line;System Ok;500;163,75;02-05-2023 22:24
02-05-2023;22:24:14;Ballast;Filter Flushing;166;7;4,29;4,2;0,28;11,7;340;71,999;709,5;System In Line;System Ok;500;163,125;02-05-2023 22:24
02-05-2023;22:24:20;Ballast;Filter Flushing;199;43;4,27;4,27;0,14;11,7;342;71,998;709,8;System In Line;System Ok;500;163,125;02-05-2023 22:24
02-05-2023;22:24:25;Ballast;Running Ballast;180;41;4,35;4,29;0,04;11,7;343;72,008;710,1;System In Line;System Ok;500;164,375;02-05-2023 22:24
02-05-2023;22:24:31;Ballast;Running Ballast;158;16;4,39;4,38;0,03;11,7;344;72,007;710,4;System In Line;System Ok;500;165;02-05-2023 22:24
02-05-2023;22:24:36;Ballast;Running Ballast;142;1;4,38;4,38;0,02;11,7;343;71,996;710,6;System In Line;System Ok;500;165;02-05-2023 22:24
02-05-2023;22:24:42;Ballast;Running Ballast;149;0;4,37;4,36;0,01;11,7;343;72,003;710,8;System In Line;System Ok;500;164,375;02-05-2023 22:24
02-05-2023;22:24:47;Ballast;Running Ballast;151;0;4,36;4,35;0,01;11,7;344;71,995;711;System In Line;System Ok;500;165;02-05-2023 22:24
02-05-2023;22:24:53;Ballast;Running Ballast;164;0;4,34;4,31;0,02;11,7;343;71,993;711,3;System In Line;System Ok;500;164,375;02-05-2023 22:24
02-05-2023;22:24:58;Ballast;Running Ballast;173;0;4,34;4,31;0,03;11,7;343;71,997;711,5;System In Line;System Ok;500;164,375;02-05-2023 22:24
02-05-2023;22:25:04;Ballast;Running Ballast;171;0;4,36;4,3;0,03;11,7;342;71,998;711,8;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:09;Ballast;Running Ballast;168;0;4,36;4,33;0,04;11,7;342;72;712;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:15;Ballast;Running Ballast;167;0;4,35;4,32;0,03;11,8;342;72,003;712,3;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:20;Ballast;Running Ballast;167;0;4,33;4,33;0,02;11,8;343;71,991;712,5;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:26;Ballast;Running Ballast;167;0;4,33;4,34;0,01;11,8;343;72,006;712,8;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:31;Ballast;Running Ballast;167;0;4,35;4,32;0,01;11,8;342;72,005;713,1;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:37;Ballast;Running Ballast;167;0;4,34;4,33;0,02;11,8;342;72,004;713,3;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:42;Ballast;Running Ballast;167;0;4,37;4,32;0,02;11,8;342;71,995;713,6;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:48;Ballast;Running Ballast;167;0;4,36;4,31;0,04;11,8;342;72,007;713,8;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:25:53;Ballast;Running Ballast;158;0;4,36;4,35;0,04;11,8;343;72;714,1;System In Line;System Ok;500;164,375;02-05-2023 22:25
02-05-2023;22:25:59;Ballast;Running Ballast;155;0;4,38;4,35;0,03;11,8;342;71,997;714,3;System In Line;System Ok;500;163,75;02-05-2023 22:25
02-05-2023;22:26:04;Ballast;Running Ballast;155;0;4,36;4,33;0,03;11,8;342;72,005;714,5;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:10;Ballast;Running Ballast;157;0;4,35;4,34;0,03;11,8;343;71,999;714,8;System In Line;System Ok;500;164,375;02-05-2023 22:26
02-05-2023;22:26:15;Ballast;Running Ballast;157;0;4,37;4,34;0,03;11,8;342;71,992;715;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:21;Ballast;Running Ballast;157;0;4,36;4,33;0,03;11,8;342;71,987;715,3;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:26;Ballast;Running Ballast;163;0;4,37;4,36;0,02;11,8;342;72,004;715,5;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:32;Ballast;Running Ballast;163;0;4,36;4,34;0,02;11,8;342;71,996;715,8;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:37;Ballast;Running Ballast;163;0;4,35;4,32;0,02;11,8;342;72,009;716;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:43;Ballast;Running Ballast;163;0;4,36;4,34;0,03;11,8;342;71,994;716,3;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:48;Ballast;Running Ballast;163;0;4,34;4,33;0,02;11,8;342;72,002;716,5;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:54;Ballast;Running Ballast;162;0;4,36;4,33;0,01;11,8;342;71,998;716,8;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:26:59;Ballast;Running Ballast;162;0;4,34;4,34;0,01;11,8;342;72,008;717;System In Line;System Ok;500;163,75;02-05-2023 22:26
02-05-2023;22:27:05;Ballast;Running Ballast;162;0;4,36;4,32;0,03;11,8;342;72,011;717,3;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:10;Ballast;Running Ballast;163;0;4,35;4,33;0,03;11,8;342;71,995;717,5;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:16;Ballast;Running Ballast;162;0;4,36;4,34;0,02;11,9;342;72,002;717,8;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:21;Ballast;Running Ballast;163;0;4,35;4,34;0,02;11,9;342;71,995;718;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:27;Ballast;Running Ballast;162;0;4,35;4,33;0,02;11,9;342;72,01;718,3;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:32;Ballast;Running Ballast;162;0;4,37;4,33;0,02;11,9;342;72,002;718,5;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:38;Ballast;Running Ballast;162;0;4,34;4,32;0,03;11,9;342;71,99;718,8;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:43;Ballast;Running Ballast;163;0;4,36;4,33;0,02;11,9;342;72,001;719;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:49;Ballast;Running Ballast;162;0;4,35;4,32;0,02;11,9;342;71,996;719,3;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:27:54;Ballast;Running Ballast;162;0;4,36;4,33;0,02;11,9;342;72;719,5;System In Line;System Ok;500;163,75;02-05-2023 22:27
02-05-2023;22:28:00;Ballast;Running Ballast;162;0;4,36;4,32;0,03;11,9;342;71,996;719,7;System In Line;System Ok;500;163,75;02-05-2023 22:28
02-05-2023;22:28:05;Ballast;Running Ballast;161;0;4,36;4,33;0,03;11,8;342;72,01;720;System In Line;System Ok;500;163,75;02-05-2023 22:28
02-05-2023;22:28:11;Ballast;Running Ballast;161;0;4,36;4,33;0,03;11,8;342;72,003;720,2;System In Line;System Ok;500;163,75;02-05-2023 22:28
02-05-2023;22:28:16;Ballast;Running Ballast;162;0;4,37;4,34;0,03;11,8;341;72,008;720,5;System In Line;System Ok;500;163,125;02-05-2023 22:28
02-05-2023;22:28:22;Ballast;Running Ballast;161;0;4,34;4,31;0,04;11,8;341;72,007;720,7;System In Line;System Ok;500;163,125;02-05-2023 22:28
02-05-2023;22:28:27;Ballast;Running Ballast;181;0;4,32;4,3;0,04;11,8;340;72,005;721;System In Line;System Ok;500;162,5;02-05-2023 22:28
02-05-2023;22:28:33;Ballast;Running Ballast;178;0;4,34;4,32;0,03;11,8;341;72,009;721,3;System In Line;System Ok;500;163,125;02-05-2023 22:28
02-05-2023;22:28:38;Ballast;Running Ballast;174;0;4,37;4,32;0,04;11,8;341;72,006;721,5;System In Line;System Ok;500;163,125;02-05-2023 22:28
02-05-2023;22:28:43;Ballast;Running Ballast;163;0;4,37;4,33;0,04;11,8;342;72,002;721,8;System In Line;System Ok;500;163,75;02-05-2023 22:28
02-05-2023;22:28:48;Ballast;Running Ballast;162;0;4,36;4,32;0,04;11,8;342;71,996;722;System In Line;System Ok;500;163,75;02-05-2023 22:28
02-05-2023;22:28:54;Ballast;Stop Ballast Pump;162;0;4,37;4,32;0,04;11,8;342;71,995;722,2;System In Line;System Ok;500;163,75;02-05-2023 22:28
02-05-2023;22:29:16;Ballast;Open Recirculation Valves;1;0;2,27;2,18;0,05;12;207;0;722,2;System In Line;System Ok;500;79,37502;02-05-2023 22:29
02-05-2023;22:29:22;Ballast;Recirculation;0;0;-0,13;-0,1;0,05;12,4;5;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:28;Ballast;Recirculation;0;23;-0,18;-0,2;0,01;12,8;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:33;Ballast;Recirculation;0;25;-0,15;-0,16;0,01;13,1;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:39;Ballast;Recirculation;0;25;-0,14;-0,15;0,01;13,6;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:44;Ballast;Recirculation;0;25;-0,12;-0,14;0,01;13,8;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:50;Ballast;Recirculation;0;25;-0,11;-0,12;0,01;13,9;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:55;Ballast;Recirculation;0;25;-0,11;-0,12;0,01;13,9;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:30:01;Ballast;Recirculation;0;25;-0,1;-0,11;0,01;13,9;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:06;Ballast;Recirculation;0;25;-0,09;-0,1;0,01;13,9;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:12;Ballast;Recirculation;0;25;-0,08;-0,09;0,01;13,8;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:17;Ballast;Recirculation;0;25;-0,07;-0,08;0,01;13,8;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:23;Ballast;Recirculation;0;25;-0,07;-0,08;0,01;13,8;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:28;Ballast;Recirculation;0;25;-0,06;-0,07;0,01;13,6;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:34;Ballast;Recirculation;0;25;-0,05;-0,06;0,01;13,6;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:39;Ballast;Recirculation;0;25;-0,05;-0,06;0,01;13,6;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:45;Ballast;Recirculation;0;25;-0,04;-0,05;0,01;13,6;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:50;Ballast;Recirculation;0;25;-0,03;-0,05;0,01;13,5;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:56;Ballast;Recirculation;0;25;-0,03;-0,04;0,01;13,5;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:31:01;Ballast;Recirculation;0;25;-0,02;-0,03;0,01;13,5;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:31
02-05-2023;22:31:07;Ballast;Recirculation;0;25;-0,02;-0,03;0,01;13,5;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:31
02-05-2023;22:31:12;Ballast;Recirculation;0;25;-0,01;-0,02;0,01;13,5;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:31
02-05-2023;22:31:18;Ballast;Recirculation;0;25;-0,01;-0,02;0,01;13,5;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:31
02-05-2023;22:35:03;Ballast;Open Recirculation Valves;0;0;-0,03;-0,04;0,02;14;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:08;Ballast;Recirculation;0;15;-0,03;-0,04;0,01;14,1;1;0;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:14;Ballast;Powering Up UV Lamps;0;25;-0,01;-0,02;0,01;14,1;4;13,559;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:19;Ballast;Powering Up UV Lamps;0;25;-0,01;-0,02;0,01;14,1;6;14,02;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:25;Ballast;Powering Up UV Lamps;0;25;0;-0,01;0,01;14,2;8;18,113;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:30;Ballast;Powering Up UV Lamps;0;25;0,01;-0,01;0,01;14,2;23;25,313;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:36;Ballast;Powering Up UV Lamps;0;25;0,01;0;0,01;14,2;92;40,239;722,2;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:41;Ballast;Powering Up UV Lamps;0;25;0,02;0;0,01;14,2;178;50,889;722,2;System In Line;System Ok;500;54,375;02-05-2023 22:35
02-05-2023;22:35:47;Ballast;Powering Up UV Lamps;0;25;0,02;0,01;0,01;14,2;222;59,913;722,2;System In Line;System Ok;500;85,00001;02-05-2023 22:35
02-05-2023;22:35:52;Ballast;Powering Up UV Lamps;0;25;0,03;0,02;0,01;14,2;302;68,442;722,2;System In Line;System Ok;500;134,375;02-05-2023 22:35
02-05-2023;22:35:58;Ballast;Powering Up UV Lamps;0;25;0,03;0,02;0,01;14,3;369;72,017;722,2;System In Line;System Ok;500;178,125;02-05-2023 22:35
02-05-2023;22:36:03;Ballast;Powering Up UV Lamps;0;25;0,04;0,03;0,01;14,6;387;72,004;722,2;System In Line;System Ok;500;191,25;02-05-2023 22:36
02-05-2023;22:36:09;Ballast;Powering Up UV Lamps;0;25;0,04;0,03;0,01;14,9;404;72,005;722,2;System In Line;System Ok;500;201,875;02-05-2023 22:36
02-05-2023;22:36:14;Ballast;Powering Up UV Lamps;0;25;0,05;0,04;0,01;15,2;421;72,005;722,2;System In Line;System Ok;500;211,25;02-05-2023 22:36
02-05-2023;22:36:20;Ballast;Start Ballast Pump;0;25;0,06;0,05;0,01;15,5;435;71,997;722,2;System In Line;System Ok;500;221,875;02-05-2023 22:36
02-05-2023;22:36:25;Ballast;Start Ballast Pump;0;25;0,06;0,05;0,01;16;453;72,008;722,2;System In Line;System Ok;500;230;02-05-2023 22:36
02-05-2023;22:36:31;Ballast;Start Ballast Pump;0;25;0,07;0,06;0,01;16,2;465;71,998;722,2;System In Line;System Ok;500;240,625;02-05-2023 22:36
02-05-2023;22:36:36;Ballast;Start Ballast Pump;0;25;0,08;0,07;0,01;16,5;479;72,004;722,2;System In Line;System Ok;500;247,5;02-05-2023 22:36
02-05-2023;22:36:42;Ballast;Start Ballast Pump;0;25;0,1;0,09;0,01;16,9;493;72;722,2;System In Line;System Ok;500;257,5;02-05-2023 22:36
02-05-2023;22:36:47;Ballast;Running Ballast;3;25;2,76;2,82;0,05;17,1;503;71,997;722,2;System In Line;System Ok;500;263,75;02-05-2023 22:36
02-05-2023;22:36:54;Ballast;Running Ballast;142;3;3,75;3,66;0,06;17,5;389;71,989;0;System In Line;System Ok;500;193,125;02-05-2023 22:36
02-05-2023;22:36:59;Ballast;Running Ballast;241;0;4,22;4,14;0,07;17,6;337;72,009;0,4;System In Line;System Ok;500;160,625;02-05-2023 22:36
02-05-2023;22:37:04;Ballast;Running Ballast;188;0;4,31;4,26;0,07;16,9;336;72;0,7;System In Line;System Ok;500;160;02-05-2023 22:37
02-05-2023;22:37:10;Ballast;Running Ballast;185;0;4,33;4,28;0,05;16;334;72;1;System In Line;System Ok;500;159,375;02-05-2023 22:37
02-05-2023;22:37:15;Ballast;Running Ballast;180;0;4,36;4,32;0,05;15,2;335;72,001;1,3;System In Line;System Ok;500;158,75;02-05-2023 22:37
02-05-2023;22:37:21;Ballast;Running Ballast;158;0;4,37;4,34;0,05;14,7;339;72,011;1,5;System In Line;System Ok;500;161,875;02-05-2023 22:37
02-05-2023;22:37:26;Ballast;Running Ballast;156;0;4,36;4,31;0,04;14,3;339;72,015;1,8;System In Line;System Ok;500;161,875;02-05-2023 22:37
02-05-2023;22:37:32;Ballast;Running Ballast;158;0;4,36;4,33;0,04;13,9;339;72,013;2;System In Line;System Ok;500;161,875;02-05-2023 22:37
02-05-2023;22:37:57;Ballast;Open Recirculation Valves;1;0;2,39;2,32;0,03;13,4;231;0;2,1;System In Line;System Ok;500;94,375;02-05-2023 22:37
02-05-2023;22:38:03;Ballast;Open Recirculation Valves;0;0;0,34;0,35;0,04;13,5;8;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:08;Ballast;Recirculation;0;22;0,3;0,29;0,02;13,6;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:14;Ballast;Recirculation;0;25;0,3;0,29;0,01;14;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:19;Ballast;Recirculation;0;25;0,3;0,29;0,01;14,3;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:25;Ballast;Recirculation;0;25;0,3;0,29;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:30;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:36;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:41;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:47;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:52;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:58;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:39:03;Ballast;Recirculation;0;25;0,31;0,3;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:09;Ballast;Recirculation;0;25;0,32;0,31;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:14;Ballast;Recirculation;0;25;0,32;0,31;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:20;Ballast;Recirculation;0;25;0,32;0,31;0,01;14,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:25;Ballast;Recirculation;0;25;0,32;0,31;0,01;14,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:31;Ballast;Recirculation;0;25;0,32;0,31;0,01;14,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:36;Ballast;Recirculation;0;25;0,32;0,31;0,01;14,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:42;Ballast;Recirculation;0;25;0,33;0,31;0,01;14,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:47;Ballast;Recirculation;0;25;0,33;0,31;0,01;14,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:53;Ballast;Recirculation;0;25;0,33;0,32;0,02;14,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:58;Ballast;Recirculation;0;25;0,33;0,32;0,02;14,3;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:45:03;Ballast;System Ready;0;0;0,32;0,31;0,01;15;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:45
02-05-2023;22:50:03;Ballast;System Ready;0;0;0,33;0,32;0,01;15;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:50
02-05-2023;22:55:04;Ballast;System Ready;0;0;0,34;0,33;0,01;15,1;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 22:55
02-05-2023;23:00:05;Ballast;System Ready;0;0;0,35;0,34;0,01;15,2;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:00
02-05-2023;23:05:06;Ballast;System Ready;0;0;0,37;0,35;0,02;15,2;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:05
02-05-2023;23:10:05;Ballast;System Ready;0;0;0,38;0,37;0,01;15,3;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:10
02-05-2023;23:15:06;Ballast;System Ready;0;0;0,4;0,38;0,02;15,4;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:15
02-05-2023;23:20:06;Ballast;System Ready;0;0;0,41;0,4;0,01;15,5;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:20
02-05-2023;23:25:07;Ballast;System Ready;0;0;0,42;0,41;0,01;15,6;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:25
02-05-2023;23:30:08;Ballast;System Ready;0;0;0,44;0,43;0,01;15,7;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:30
02-05-2023;23:35:08;Ballast;System Ready;0;0;0,45;0,44;0,01;15,7;1;0;2,1;System In Line;System Ok;500;35;02-05-2023 23:35
